time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0001014808367472,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0001068644342012,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.892972644185647e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001068642886821,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0005069156177341,287.25445556640625,294.1499938964844,297.2242736816406,292.21417236328125,297.2079467773437,297.2376403808594,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812963591888,1.537048177624456e-08,0.0010812809923663,-0.0392980650067329,0.0,0.0,0.0,-0.0124326143413782,60.0,13.07557487487793,0.0,-7.971659243821706e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0001014808367472,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0001068644342012,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.892972644185647e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001068642886821,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0005069156177341,287.25445556640625,294.1499938964844,297.2242736816406,292.21417236328125,297.2079467773437,297.2376403808594,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812963591888,1.537048177624456e-08,0.0010812809923663,-0.0392980650067329,0.0,0.0,0.0,-0.0124326143413782,60.0,13.07557487487793,0.0,-7.971659243821706e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001014824592857,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0001068661440513,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.893099245848134e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0001068659985321,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0005069237668067,287.2272033691406,294.1499938964844,297.2130432128906,292.22320556640625,297.20806884765625,297.2276611328125,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813131229951,1.5372457085049973e-08,0.0010812977561727,-0.0393032319843769,0.0,0.0,0.0,-0.0124335922300815,60.0,13.07843780517578,0.0,-7.971907933779222e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,0.0001014824592857,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0001068661440513,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.893099245848134e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0001068659985321,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,0.0005069237668067,287.2272033691406,294.1499938964844,297.2130432128906,292.22320556640625,297.20806884765625,297.2276611328125,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813131229951,1.5372457085049973e-08,0.0010812977561727,-0.0393032319843769,0.0,0.0,0.0,-0.0124335922300815,60.0,13.07843780517578,0.0,-7.971907933779222e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0001014793524518,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0001068628698703,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.892856956459582e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001068627243512,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0005069082253612,287.21368408203125,294.1499938964844,297.2068786621094,292.2274169921875,297.2080383300781,297.22235107421875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812795953825,1.5368561534501172e-08,0.00108126422856,-0.0392930507659912,0.0,0.0,0.0,-0.0124316615983843,60.0,13.079145431518556,0.0,-7.971416948748813e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,0.0001014706213027,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0001068536730599,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.892177382018417e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0001068535275408,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0005068646278232,287.20025634765625,294.1499938964844,297.2003173828125,292.2314453125,297.2079772949219,297.2167358398437,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811863467097,1.5357651150793572e-08,0.0010811709798872,-0.0392645224928855,0.0,0.0,0.0,-0.012426252476871,60.0,13.0789794921875,0.0,-7.970041338012379e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.000101438978163,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.000106820349174,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.8897166531533e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001068202109308,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0005067065940238,287.1736755371094,294.1499938964844,297.1859130859375,292.2388000488281,297.20758056640625,297.2042236328125,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080848975107,1.5318182278178938e-08,0.0010808336082845,-0.0391613282263278,0.0,0.0,0.0,-0.0124066863209009,60.0,13.075701713562012,0.0,-7.965066117776588e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.000101438978163,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.000106820349174,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.8897166531533e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001068202109308,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0005067065940238,287.1736755371094,294.1499938964844,297.1859130859375,292.2388000488281,297.20758056640625,297.2042236328125,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080848975107,1.5318182278178938e-08,0.0010808336082845,-0.0391613282263278,0.0,0.0,0.0,-0.0124066863209009,60.0,13.075701713562012,0.0,-7.965066117776588e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001013941655401,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,0.000106773157313,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.886230741860345e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0001067730117938,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0005064827855676,287.1473693847656,294.1499938964844,297.1695556640625,292.2450866699219,297.2069091796875,297.1903991699219,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803716722875,1.526229631565457e-08,0.0010803563054651,-0.0390152111649513,0.0,0.0,0.0,-0.0123789841309189,60.0,13.069588661193848,0.0,-7.95802392872247e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0001013941655401,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,0.000106773157313,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.886230741860345e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0001067730117938,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0005064827855676,287.1473693847656,294.1499938964844,297.1695556640625,292.2450866699219,297.2069091796875,297.1903991699219,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803716722875,1.526229631565457e-08,0.0010803563054651,-0.0390152111649513,0.0,0.0,0.0,-0.0123789841309189,60.0,13.069588661193848,0.0,-7.95802392872247e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0001013276487356,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.000106703104393,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.881056808400899e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0001067029661498,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0005061505362391,287.1214294433594,294.1499938964844,297.1510009765625,292.25018310546875,297.2059020996094,297.174560546875,285.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179365320250326e-08,0.0010796468704938,-0.0387983806431293,0.0,0.0,0.0,-0.01233786996454,60.0,13.058954238891602,0.0,-7.947579661049532e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0001013276487356,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,0.000106703104393,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.881056808400899e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0001067029661498,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0005061505362391,287.1214294433594,294.1499938964844,297.1510009765625,292.25018310546875,297.2059020996094,297.174560546875,285.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179365320250326e-08,0.0010796468704938,-0.0387983806431293,0.0,0.0,0.0,-0.01233786996454,60.0,13.058954238891602,0.0,-7.947579661049532e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001012453940347,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001066164841176,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.874659058870748e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001066163458744,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0005057397065684,287.0958251953125,294.1499938964844,297.1300048828125,292.2539367675781,297.2045288085937,297.15692138671875,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787857463583,1.5076830450766465e-08,0.0010787706123664,-0.0385302826762199,0.0,0.0,0.0,-0.0122870421037077,60.0,13.044493675231934,0.0,-7.934676204968127e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,0.0001012453940347,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001066164841176,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,7.874659058870748e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0001066163458744,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,0.0005057397065684,287.0958251953125,294.1499938964844,297.1300048828125,292.2539367675781,297.2045288085937,297.15692138671875,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787857463583,1.5076830450766465e-08,0.0010787706123664,-0.0385302826762199,0.0,0.0,0.0,-0.0122870421037077,60.0,13.044493675231934,0.0,-7.934676204968127e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,0.0001011965505313,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001065650503733,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,7.870860281400383e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,0.000106564919406,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0005054957582615,287.0831298828125,294.1499938964844,297.1184997558594,292.2552490234375,297.2037048339844,297.1473083496094,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782645549625,1.501595114916654e-08,0.001078249537386,-0.0383710972964763,0.0,0.0,0.0,-0.012256858870387,60.0,13.03552532196045,0.0,-7.927020106990312e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001011422427836,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001065078613464,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,7.866636588005349e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,0.0001065077303792,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657775878906,0.0,0.0,0.000505224452354,287.07049560546875,294.1499938964844,297.1063232421875,292.25616455078125,297.2027893066406,297.1370849609375,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776857379823,1.4948259519087514e-08,0.0010776708368211,-0.0381941013038158,0.0,0.0,0.0,-0.0122233023867011,60.0,13.025242805480955,0.0,-7.918511357729585e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000101016172266,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,0.0001063750969478,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,7.856830052332953e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0001063749659806,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0005045947618782,287.04559326171875,294.1499938964844,297.0797424316406,292.2567443847656,297.2005310058594,297.1144714355469,285.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763421887531,1.4791126545787849e-08,0.0010763274040073,-0.0377832166850566,0.0,0.0,0.0,-0.0121454056352376,60.0,13.000164031982422,0.0,-7.89877745432932e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000101016172266,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,0.0001063750969478,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,7.856830052332953e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,0.0001063749659806,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,0.0005045947618782,287.04559326171875,294.1499938964844,297.0797424316406,292.2567443847656,297.2005310058594,297.1144714355469,285.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763421887531,1.4791126545787849e-08,0.0010763274040073,-0.0377832166850566,0.0,0.0,0.0,-0.0121454056352376,60.0,13.000164031982422,0.0,-7.89877745432932e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0001009453771985,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.0001063005474861,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,7.851323607610539e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0001063004092429,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0005042410921305,287.0327453613281,294.1499938964844,297.064697265625,292.25634765625,297.1991882324219,297.10186767578125,285.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755877010524,1.4702889572504318e-08,0.0010755730327218,-0.0375524759292602,0.0,0.0,0.0,-0.0121016632765531,60.0,12.98549461364746,0.0,-7.887706487963443e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,0.0001008731414913,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,0.0001062244773493,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,7.845705113140866e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,0.0001062243391061,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0005038802628405,287.0209655761719,294.1499938964844,297.04998779296875,292.2555236816406,297.19781494140625,297.0894775390625,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748184286057,1.4612861143348256e-08,0.0010748037602752,-0.0373170487582683,0.0,0.0,0.0,-0.0120570352301001,60.0,12.97038459777832,0.0,-7.876419516605895e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.000100712692074,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0001060555150615,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,7.833225390641019e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001060553840943,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.000503078859765,286.9966735839844,294.1499938964844,297.01641845703125,292.2529296875,297.1946105957031,297.06182861328125,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,12.935613632202148,0.0,-7.851377148426766e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.000100712692074,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0001060555150615,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,7.833225390641019e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001060553840943,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.000503078859765,286.9966735839844,294.1499938964844,297.01641845703125,292.2529296875,297.1946105957031,297.06182861328125,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,12.935613632202148,0.0,-7.851377148426766e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0001005474041448,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,0.0001058814523275,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,7.820369501132518e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0001058813213603,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0005022532423026,286.9726867675781,294.1499938964844,296.97869873046875,292.24957275390625,297.1908569335937,297.0307922363281,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,12.897276878356934,0.0,-7.825622105883667e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,0.0001005474041448,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,0.0001058814523275,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,7.820369501132518e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,0.0001058813213603,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0005022532423026,286.9726867675781,294.1499938964844,296.97869873046875,292.24957275390625,297.1908569335937,297.0307922363281,285.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,12.897276878356934,0.0,-7.825622105883667e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001004628429654,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001057924018823,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,7.813792763045058e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,0.000105792278191,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.0005018308293074,286.9608154296875,294.1499938964844,296.9583435058594,292.24761962890625,297.1886901855469,297.0137939453125,285.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070445170626,1.4101520839915338e-08,0.0010704310843721,-0.0359797552227973,0.0,0.0,0.0,-0.0118035404011607,60.0,12.877060890197754,0.0,-7.812462143874654e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.0001003770594252,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001057020708685,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893005371094,0.0,0.0,7.807120709912851e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,0.0001057019471772,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668395996094,0.0,0.0,0.0005014023627154,286.9490661621094,294.1499938964844,296.93707275390625,292.2454528808594,297.1863708496094,296.99591064453125,285.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994616132606552e-08,0.0010695169912651,-0.0357001461088657,0.0,0.0,0.0,-0.0117505434900522,60.0,12.856284141540527,0.0,-7.799123835638967e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001002020071609,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,0.0001055177344824,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,7.79350521042943e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,0.0001055176107911,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,0.0005005279672332,286.9257507324219,294.1499938964844,296.891845703125,292.2406005859375,297.18121337890625,296.9575500488281,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.81314468383789,0.0,-7.771940602196993e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001002020071609,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,0.0001055177344824,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,7.79350521042943e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,0.0001055176107911,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,0.0005005279672332,286.9257507324219,294.1499938964844,296.891845703125,292.2406005859375,297.18121337890625,296.9575500488281,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.81314468383789,0.0,-7.771940602196993e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,0.0001000225529423,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.0001053287487593,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,7.77954701334238e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.000105328625068,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0004996315692551,286.9028015136719,294.1499938964844,296.84326171875,292.2350158691406,297.1752624511719,296.9157409667969,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.011531526222825,60.0,12.76793384552002,0.0,-7.744122143549248e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,0.0001000225529423,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.0001053287487593,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,7.77954701334238e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.000105328625068,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0004996315692551,286.9028015136719,294.1499938964844,296.84326171875,292.2350158691406,297.1752624511719,296.9157409667969,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.011531526222825,60.0,12.76793384552002,0.0,-7.744122143549248e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.983921336242928e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001051356885,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.765287591610104e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,0.0001051355648087,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10968017578125,0.0,0.0,0.0004987157881259,286.8802185058594,294.1499938964844,296.7916564941406,292.2287292480469,297.1684875488281,296.8706970214844,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.720799446105955,0.0,-7.715753724824026e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,9.983921336242928e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0001051356885,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.765287591610104e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11700439453125,0.0,0.0,0.0001051355648087,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10968017578125,0.0,0.0,0.0004987157881259,286.8802185058594,294.1499938964844,296.7916564941406,292.2287292480469,297.1684875488281,296.8706970214844,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.720799446105955,0.0,-7.715753724824026e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,9.965268691303208e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001049392594723,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,7.750779332127422e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.000104939135781,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0004977840580977,286.8579406738281,294.1499938964844,296.7372436523437,292.22174072265625,297.16082763671875,296.8226623535156,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188846221332e-08,0.001061798306182,-0.0333387367427349,0.0,0.0,0.0,-0.0113030243664979,60.0,12.671868324279783,0.0,-7.686944769602634e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,9.965268691303208e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001049392594723,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,7.750779332127422e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,0.000104939135781,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0004977840580977,286.8579406738281,294.1499938964844,296.7372436523437,292.22174072265625,297.16082763671875,296.8226623535156,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188846221332e-08,0.001061798306182,-0.0333387367427349,0.0,0.0,0.0,-0.0113030243664979,60.0,12.671868324279783,0.0,-7.686944769602634e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,9.955841960618272e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09197998046875,0.0,0.0,0.0001048399935825,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,7.743448077235371e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08892822265625,0.0,0.0,0.0001048398771672,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,0.0004973132163286,286.8469543457031,294.1499938964844,296.7090759277344,292.218017578125,297.1566772460937,296.7975769042969,285.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.297442064895904e-08,0.0010607938747853,-0.0330314189195632,0.0,0.0,0.0,-0.0112447906285524,60.0,12.646751403808594,0.0,-7.672407775771718e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.9463650258258e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0001047401892719,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,7.73607607698068e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,0.0001047400728566,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07257080078125,0.0,0.0,0.0004968398134224,286.8360595703125,294.1499938964844,296.6803283691406,292.2141418457031,297.1522521972656,296.7718505859375,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856314235420996e-08,0.0010597839718684,-0.032722420990467,0.0,0.0,0.0,-0.011186241172254,60.0,12.621255874633787,0.0,-7.657804701466375e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.927284554578364e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001045392637024,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,7.721236033830792e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001045391472871,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004958867211826,286.8144836425781,294.1499938964844,296.6211853027344,292.2059020996094,297.14276123046875,296.7186889648437,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.569205284118652,0.0,-7.628447917795712e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,9.927284554578364e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001045392637024,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,7.721236033830792e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001045391472871,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004958867211826,286.8144836425781,294.1499938964844,296.6211853027344,292.2059020996094,297.14276123046875,296.7186889648437,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.569205284118652,0.0,-7.628447917795712e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.91577617242001e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0001044180680764,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,7.712284423178062e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,0.0001044179589371,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04345703125,0.0,0.0,0.0004953118623234,286.8016967773437,294.1499938964844,296.584716796875,292.20068359375,297.1365966796875,296.6856689453125,285.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475122268540416e-08,0.0010565245756879,-0.0317250490188598,0.0,0.0,0.0,-0.010997268371284,60.0,12.537281036376951,0.0,-7.610768193444528e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
