time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,9.908090578392148e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,0.0001043371375999,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,7.70630722399801e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.0001043370284605,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0004949279827997,286.7932434082031,294.1499938964844,296.56005859375,292.19708251953125,297.1323547363281,296.663330078125,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379350877722572e-08,0.0010557057103142,-0.0314744561910629,0.0,0.0,0.0,-0.0109497904777526,60.0,12.515789031982422,0.0,-7.598973894573646e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,9.888852218864486e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0001041345458361,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,7.69134348956868e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0001041344294208,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.000493966974318,286.7723693847656,294.1499938964844,296.49725341796875,292.1877136230469,297.1209411621094,296.60601806640625,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139603988714498e-08,0.0010536557529121,-0.030847106128931,0.0,0.0,0.0,-0.0108309378847479,60.0,12.461173057556152,0.0,-7.569487792125076e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,9.888852218864486e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0001041345458361,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,7.69134348956868e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252685546875,0.0,0.0,0.0001041344294208,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184020996094,0.0,0.0,0.000493966974318,286.7723693847656,294.1499938964844,296.49725341796875,292.1877136230469,297.1209411621094,296.60601806640625,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139603988714498e-08,0.0010536557529121,-0.030847106128931,0.0,0.0,0.0,-0.0108309378847479,60.0,12.461173057556152,0.0,-7.569487792125076e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,9.869634232018144e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103759765625,0.0,0.0,0.000103932165075,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,7.676395762246102e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001039320559357,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,0.0004930070135742,286.7518310546875,294.1499938964844,296.4330444335937,292.1778259277344,297.1085205078125,296.54705810546875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900119112340237e-08,0.0010516080074012,-0.0302204079926013,0.0,0.0,0.0,-0.0107122156769037,60.0,12.405519485473633,0.0,-7.540091218061208e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,9.869634232018144e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103759765625,0.0,0.0,0.000103932165075,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,7.676395762246102e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001039320559357,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007629394531,0.0,0.0,0.0004930070135742,286.7518310546875,294.1499938964844,296.4330444335937,292.1778259277344,297.1085205078125,296.54705810546875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900119112340237e-08,0.0010516080074012,-0.0302204079926013,0.0,0.0,0.0,-0.0107122156769037,60.0,12.405519485473633,0.0,-7.540091218061208e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,9.860047430265696e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,0.0001038312184391,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118408203125,0.0,0.0,7.668939360883087e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0001038311092997,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0004925281973555,286.74169921875,294.1499938964844,296.4005126953125,292.1726989746094,297.1019592285156,296.5170288085937,285.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505982208997,1.1780657338533729e-08,0.0010505864629521,-0.0299077797681093,0.0,0.0,0.0,-0.0106529928743839,60.0,12.377366065979004,0.0,-7.525448353362665e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,9.850490459939464e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001037305773934,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,7.661506242584437e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.000103730468254,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,0.0004920508363284,286.73162841796875,294.1499938964844,296.3677062988281,292.1674499511719,297.0951232910156,296.4866638183594,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.166156238241456e-08,0.0010495681781321,-0.0295961052179336,0.0,0.0,0.0,-0.0105939535424113,60.0,12.349003791809082,0.0,-7.510865174253922e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,9.831493662204592e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001035305249388,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,7.646730955457315e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0001035304230754,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0004911019350402,286.7117919921875,294.1499938964844,296.301513671875,292.1566772460937,297.0807189941406,296.4251403808594,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765559136867,0.0,0.0,0.0,-0.010476597584784,60.0,12.291765213012695,0.0,-7.481919794827263e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,9.831493662204592e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.0001035305249388,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,7.646730955457315e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,0.0001035304230754,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,0.0004911019350402,286.7117919921875,294.1499938964844,296.301513671875,292.1566772460937,297.0807189941406,296.4251403808594,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424835300033465e-08,0.0010475439485162,-0.0289765559136867,0.0,0.0,0.0,-0.010476597584784,60.0,12.291765213012695,0.0,-7.481919794827263e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.812681673793122e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,0.0001033324224408,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,7.632099004695192e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001033323205774,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004901622305624,286.6922607421875,294.1499938964844,296.2347412109375,292.1455078125,297.0653381347656,296.3627624511719,285.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455506853759,1.1190412152473073e-08,0.001045539509505,-0.0283630024641752,0.0,0.0,0.0,-0.0103603843599557,60.0,12.233986854553224,0.0,-7.453310502114618e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,9.812681673793122e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,0.0001033324224408,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,7.632099004695192e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001033323205774,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004901622305624,286.6922607421875,294.1499938964844,296.2347412109375,292.1455078125,297.0653381347656,296.3627624511719,285.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455506853759,1.1190412152473073e-08,0.001045539509505,-0.0283630024641752,0.0,0.0,0.0,-0.0103603843599557,60.0,12.233986854553224,0.0,-7.453310502114618e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.794093057280406e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0001031366700772,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,7.617640949320048e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001031365682138,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0004892337019555,286.673095703125,294.1499938964844,296.1676330566406,292.134033203125,297.0489501953125,296.2997436523437,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435697622597,1.0958769003366342e-08,0.0010435588192194,-0.027756692841649,0.0,0.0,0.0,-0.0102455485612154,60.0,12.175844192504885,0.0,-7.425094850077586e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,9.794093057280406e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,0.0001031366700772,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512023925781,0.0,0.0,7.617640949320048e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001031365682138,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0004892337019555,286.673095703125,294.1499938964844,296.1676330566406,292.134033203125,297.0489501953125,296.2997436523437,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435697622597,1.0958769003366342e-08,0.0010435588192194,-0.027756692841649,0.0,0.0,0.0,-0.0102455485612154,60.0,12.175844192504885,0.0,-7.425094850077586e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.775784565135837e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,0.0001029438717523,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,7.603400445077568e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0001029437698889,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0004883192013949,286.6542358398437,294.1499938964844,296.1005249023437,292.1222839355469,297.0315856933594,296.236328125,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416186414659,1.0730620836341132e-08,0.0010416079312562,-0.0271595064550638,0.0,0.0,0.0,-0.0101324468851089,60.0,12.117472648620604,0.0,-7.397356682758982e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,9.775784565135837e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,0.0001029438717523,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9343566894531,0.0,0.0,7.603400445077568e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220275878906,0.0,0.0,0.0001029437698889,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0004883192013949,286.6542358398437,294.1499938964844,296.1005249023437,292.1222839355469,297.0315856933594,296.236328125,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416186414659,1.0730620836341132e-08,0.0010416079312562,-0.0271595064550638,0.0,0.0,0.0,-0.0101324468851089,60.0,12.117472648620604,0.0,-7.397356682758982e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,9.76680821622722e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,0.0001028493497869,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,7.596419163746759e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0001028492479235,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0004878708277828,286.64501953125,294.1499938964844,296.0670471191406,292.1163330078125,297.0223999023437,296.20458984375,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406621731817,1.0618768087056196e-08,0.0010406515793874,-0.026866715401411,0.0,0.0,0.0,-0.0100769968703389,60.0,12.088268280029297,0.0,-7.383776789993135e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,9.757935913512485e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082946777344,0.0,0.0,0.0001027559192152,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,7.589517917949706e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,0.0001027558173518,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.0004874276055488,286.6358642578125,294.1499938964844,296.0336303710937,292.1103515625,297.012939453125,296.1728820800781,285.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397168807685,1.0508203196479826e-08,0.0010397064033895,-0.0265772901475429,0.0,0.0,0.0,-0.0100221866741776,60.0,12.059139251708984,0.0,-7.370365295855663e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,9.74038484855555e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001025710953399,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,7.575867493869737e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001025709934765,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,0.0004865509399678,286.61773681640625,294.1499938964844,295.96728515625,292.0982971191406,296.99365234375,296.10955810546875,285.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378463193774,1.0289496366056028e-08,0.0010378360748291,-0.0260047614574432,0.0,0.0,0.0,-0.0099137630313634,60.0,12.001053810119627,0.0,-7.343872709952849e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,9.74038484855555e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001025710953399,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,7.575867493869737e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001025709934765,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,0.0004865509399678,286.61773681640625,294.1499938964844,295.96728515625,292.0982971191406,296.99365234375,296.10955810546875,285.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378463193774,1.0289496366056028e-08,0.0010378360748291,-0.0260047614574432,0.0,0.0,0.0,-0.0099137630313634,60.0,12.001053810119627,0.0,-7.343872709952849e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,9.728666191222146e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810729980469,0.0,0.0,0.0001024476878228,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,7.566752901766449e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,0.0001024475932354,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0004859655746258,286.6055908203125,294.1499938964844,295.9225769042969,292.0900573730469,296.98004150390625,296.0667419433594,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365982307121,1.0143468287537873e-08,0.0010365881025791,-0.0256224758923053,0.0,0.0,0.0,-0.0098413741216063,60.0,11.961687088012695,0.0,-7.326210038627323e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,9.72316920524463e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.000102389800304,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,7.562476821476594e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,0.0001023897057166,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,0.0004856909799855,286.599853515625,294.1499938964844,295.9017028808594,292.086181640625,296.9736633300781,296.0466003417969,285.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360117303207,1.007496575056166e-08,0.001036001718603,-0.0254431404173374,0.0,0.0,0.0,-0.0098074115812778,60.0,11.943160057067873,0.0,-7.317931505212982e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,9.706191485747696e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0001022110154735,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.549272413598374e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001022109208861,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0004848429525736,286.5822448730469,294.1499938964844,295.8371887207031,292.0740966796875,296.95294189453125,295.984130859375,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342025198042,9.863406091881188e-09,0.0010341926245018,-0.0248892735689878,0.0,0.0,0.0,-0.0097025316208601,60.0,11.885560035705566,0.0,-7.2923953098325e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630676269531,0.0,0.0,9.706191485747696e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0001022110154735,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.549272413598374e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0001022109208861,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0004848429525736,286.5822448730469,294.1499938964844,295.8371887207031,292.0740966796875,296.95294189453125,295.984130859375,285.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342025198042,9.863406091881188e-09,0.0010341926245018,-0.0248892735689878,0.0,0.0,0.0,-0.0097025316208601,60.0,11.885560035705566,0.0,-7.2923953098325e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.689456783235072e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001020347845042,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,7.5362557254266e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001020346899167,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0004840070323552,286.5649108886719,294.1499938964844,295.7740173339844,292.06207275390625,296.9315795898437,295.9223937988281,285.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324189206585,9.654868016184537e-09,0.0010324092581868,-0.0243432968854904,0.0,0.0,0.0,-0.0095991501584649,60.0,11.828354835510254,0.0,-7.267266965982344e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472900390625,0.0,0.0,9.689456783235072e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001020347845042,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,7.5362557254266e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001020346899167,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0004840070323552,286.5649108886719,294.1499938964844,295.7740173339844,292.06207275390625,296.9315795898437,295.9223937988281,285.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324189206585,9.654868016184537e-09,0.0010324092581868,-0.0243432968854904,0.0,0.0,0.0,-0.0095991501584649,60.0,11.828354835510254,0.0,-7.267266965982344e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,9.681183291831984e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,0.0001019476621877,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,7.529820868512616e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0001019475676002,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280639648437,0.0,0.0,0.0004835937579628,286.556396484375,294.1499938964844,295.7430114746094,292.05615234375,296.9205627441406,295.8919982910156,285.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315391700714,9.551772706117845e-09,0.001031529624015,-0.0240733698010444,0.0,0.0,0.0,-0.0095480503514409,60.0,11.800002098083496,0.0,-7.254860179273237e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,9.672965825302526e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,0.0001018611292238,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,7.523429667344317e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262634277344,0.0,0.0,0.0001018610346363,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204040527344,0.0,0.0,0.0004831833066418,286.5479431152344,294.1499938964844,295.71246337890625,292.0502624511719,296.9093933105469,295.8619079589844,285.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030663610436,9.449378168824296e-09,0.0010306541807949,-0.0238052755594253,0.0,0.0,0.0,-0.009497289545834,60.0,11.7718505859375,0.0,-7.242547894747986e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,9.65670042205602e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,0.0001016898459056,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.510778959840536e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,0.0001016897513181,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.000482370815007,286.5311584472656,294.1499938964844,295.6528015136719,292.0387268066406,296.8866882324219,295.8023376464844,285.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246690524378213e-09,0.0010289190104231,-0.0232745762914419,0.0,0.0,0.0,-0.0093967989087104,60.0,11.715951919555664,0.0,-7.218207542791788e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,9.65670042205602e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,0.0001016898459056,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,7.510778959840536e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109436035156,0.0,0.0,0.0001016897513181,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.000482370815007,286.5311584472656,294.1499938964844,295.6528015136719,292.0387268066406,296.8866882324219,295.8023376464844,285.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246690524378213e-09,0.0010289190104231,-0.0232745762914419,0.0,0.0,0.0,-0.0093967989087104,60.0,11.715951919555664,0.0,-7.218207542791788e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.64065984589979e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,0.0001015209272736,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,7.498302147723734e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001015208399621,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0004815695865545,286.5146789550781,294.1499938964844,295.5953063964844,292.02752685546875,296.8634033203125,295.7443542480469,285.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046805971024696e-09,0.001027209800668,-0.0227511972188949,0.0,0.0,0.0,-0.0092977071180939,60.0,11.66087532043457,0.0,-7.19424448902828e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.64065984589979e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,0.0001015209272736,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,7.498302147723734e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0001015208399621,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0004815695865545,286.5146789550781,294.1499938964844,295.5953063964844,292.02752685546875,296.8634033203125,295.7443542480469,285.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046805971024696e-09,0.001027209800668,-0.0227511972188949,0.0,0.0,0.0,-0.0092977071180939,60.0,11.66087532043457,0.0,-7.19424448902828e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.624829544918612e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,0.0001013542278087,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.485989772249013e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001013541404972,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0004807788645848,286.4985046386719,294.1499938964844,295.540283203125,292.0167541503906,296.839599609375,295.6881408691406,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849545984901397e-09,0.0010255229426547,-0.0222346689552068,0.0,0.0,0.0,-0.0091999163851141,60.0,11.606892585754396,0.0,-7.170634575004442e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.624829544918612e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,0.0001013542278087,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,7.485989772249013e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001013541404972,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0004807788645848,286.4985046386719,294.1499938964844,295.540283203125,292.0167541503906,296.839599609375,295.6881408691406,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849545984901397e-09,0.0010255229426547,-0.0222346689552068,0.0,0.0,0.0,-0.0091999163851141,60.0,11.606892585754396,0.0,-7.170634575004442e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.60920297075063e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001011896674754,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,7.473836012650281e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001011895801639,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.000479998299852,286.4825744628906,294.1499938964844,295.4879455566406,292.00653076171875,296.8153076171875,295.6339111328125,285.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654822636344761e-09,0.0010238578543066,-0.0217247679829597,0.0,0.0,0.0,-0.0091033838689327,60.0,11.554125785827637,0.0,-7.14736572149377e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.60920297075063e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001011896674754,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,7.473836012650281e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660522460937,0.0,0.0,0.0001011895801639,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.000479998299852,286.4825744628906,294.1499938964844,295.4879455566406,292.00653076171875,296.8153076171875,295.6339111328125,285.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654822636344761e-09,0.0010238578543066,-0.0217247679829597,0.0,0.0,0.0,-0.0091033838689327,60.0,11.554125785827637,0.0,-7.14736572149377e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.60146135184914e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,0.0001011081476463,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,7.467814430128783e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001011080530588,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.0004796115972567,286.4747619628906,294.1499938964844,295.462890625,292.0016784667969,296.802978515625,295.6078491210937,285.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558354913645871e-09,0.0010230349143967,-0.0214721504598855,0.0,0.0,0.0,-0.0090555706992745,60.0,11.528350830078123,0.0,-7.13585279754625e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.593769937055184e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001010271516861,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,7.461832137778401e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0001010270643746,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0004792273975908,286.46697998046875,294.1499938964844,295.4385986328125,291.9969482421875,296.79052734375,295.5823059082031,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251335673287e-09,0.0010222154669463,-0.0212211702018976,0.0,0.0,0.0,-0.0090080583468079,60.0,11.502944946289062,0.0,-7.124423007098812e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.5785413577687e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001008667895803,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,7.449987606378272e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001008667022688,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.000478466739878,286.4516296386719,294.1499938964844,295.3925170898437,291.98809814453125,296.7655029296875,295.5326538085937,285.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272753149185519e-09,0.0010205907747149,-0.0207242332398891,0.0,0.0,0.0,-0.0089139752089977,60.0,11.452975273132324,0.0,-7.101820642674286e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.5785413577687e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0001008667895803,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,7.449987606378272e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0001008667022688,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.000478466739878,286.4516296386719,294.1499938964844,295.3925170898437,291.98809814453125,296.7655029296875,295.5326538085937,285.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272753149185519e-09,0.0010205907747149,-0.0207242332398891,0.0,0.0,0.0,-0.0089139752089977,60.0,11.452975273132324,0.0,-7.101820642674286e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
