time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.56711737671867e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001007464816211,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,7.441102206939831e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,0.0001007463943096,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004778960719704,286.4401550292969,294.1499938964844,295.35986328125,291.98193359375,296.7462463378906,295.4968566894531,285.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130397688432822e-09,0.0010193743510171,-0.0203514266759157,0.0,0.0,0.0,-0.0088434079661965,60.0,11.416224479675291,0.0,-7.084887698738386e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.563530329614878e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0001007087121251,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,7.438311877194792e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001007086248137,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0004777169087901,286.4365234375,294.1499938964844,295.3500061035156,291.9801025390625,296.7401733398437,295.4856872558594,285.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085700997639833e-09,0.0010189913446083,-0.0202343743294477,0.0,0.0,0.0,-0.0088212452828884,60.0,11.404678344726562,0.0,-7.079575681245842e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.548667730996384e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001005521990009,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.426751835737377e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001005521116894,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.000476974499179,286.42169189453125,294.1499938964844,295.31134033203125,291.97296142578125,296.71466064453125,295.4415588378906,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.358238220214844,-0.0,-7.057585094116804e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,9.548667730996384e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001005521990009,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.426751835737377e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088317871094,0.0,0.0,0.0001005521116894,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.000476974499179,286.42169189453125,294.1499938964844,295.31134033203125,291.97296142578125,296.71466064453125,295.4415588378906,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.358238220214844,-0.0,-7.057585094116804e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.5339011750184e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001003966899588,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,7.415266736643389e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001003966099233,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0004762368916999,286.4071350097656,294.1499938964844,295.2765808105469,291.9667358398437,296.68902587890625,295.4005432128906,285.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.313666343688965,-0.0,-7.035770721586232e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.5339011750184e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001003966899588,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,7.415266736643389e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001003966099233,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0004762368916999,286.4071350097656,294.1499938964844,295.2765808105469,291.9667358398437,296.68902587890625,295.4005432128906,285.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.313666343688965,-0.0,-7.035770721586232e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,9.52654008870013e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,0.0001003191791824,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982727050781,0.0,0.0,7.40954201319255e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001003190991468,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,0.0004758692230097,286.39996337890625,294.1499938964844,295.26055908203125,291.9639587402344,296.6761474609375,295.381591796875,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624774589487515e-09,0.0010150518501177,-0.0190272182226181,0.0,0.0,0.0,-0.0085927536711096,60.0,11.29223918914795,-0.0,-7.024909365327403e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.519202285446228e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001002419012365,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,7.403834024444222e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.000100241821201,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0004755026602651,286.39288330078125,294.1499938964844,295.24542236328125,291.9613647460937,296.6632995605469,295.3633728027344,285.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.533332180287289e-09,0.001014269888401,-0.0187877230346202,0.0,0.0,0.0,-0.0085474224761128,60.0,11.271214485168455,-0.0,-7.014089220547248e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,9.50460962485522e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001000882402877,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,7.392484258161858e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001000881602521,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0004747737548314,286.3788146972656,294.1499938964844,295.2176208496094,291.956787109375,296.6376037597656,295.3285217285156,285.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498076957341e-09,0.0010127131827175,-0.0183114763349294,0.0,0.0,0.0,-0.00845727045089,60.0,11.229982376098633,-0.0,-6.992598855504184e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,9.50460962485522e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,0.0001000882402877,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,7.392484258161858e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001000881602521,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0004747737548314,286.3788146972656,294.1499938964844,295.2176208496094,291.956787109375,296.6376037597656,295.3285217285156,285.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498076957341e-09,0.0010127131827175,-0.0183114763349294,0.0,0.0,0.0,-0.00845727045089,60.0,11.229982376098633,-0.0,-6.992598855504184e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,9.49012246564962e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.993567800847812e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,7.381215982604772e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.993559797294438e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004740501171909,286.36505126953125,294.1499938964844,295.1929626464844,291.95294189453125,296.6119689941406,295.2968444824219,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170978477688551e-09,0.0010111697483807,-0.0178386587649583,0.0,0.0,0.0,-0.0083677796646952,60.0,11.190467834472656,-0.0,-6.97129607374336e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,9.49012246564962e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.993567800847812e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,7.381215982604772e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.993559797294438e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004740501171909,286.36505126953125,294.1499938964844,295.1929626464844,291.95294189453125,296.6119689941406,295.2968444824219,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170978477688551e-09,0.0010111697483807,-0.0178386587649583,0.0,0.0,0.0,-0.0083677796646952,60.0,11.190467834472656,-0.0,-6.97129607374336e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.475716069573537e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.97839742922224e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,7.37001100787893e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,9.978389425668864e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,0.000473330495879,286.3515014648437,294.1499938964844,295.171142578125,291.9497985839844,296.58642578125,295.26806640625,285.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464740480069e-09,0.0010096345795318,-0.0173684656620025,0.0,0.0,0.0,-0.0082787862047553,60.0,11.152514457702637,-0.0,-6.950143927042518e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.475716069573537e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,9.97839742922224e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,7.37001100787893e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,9.978389425668864e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,0.000473330495879,286.3515014648437,294.1499938964844,295.171142578125,291.9497985839844,296.58642578125,295.26806640625,285.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464740480069e-09,0.0010096345795318,-0.0173684656620025,0.0,0.0,0.0,-0.0082787862047553,60.0,11.152514457702637,-0.0,-6.950143927042518e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,9.461398440180346e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.963319462258367e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,7.358875154750422e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.963312186300756e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004726152983494,286.3382263183594,294.1499938964844,295.15191650390625,291.947265625,296.5610656738281,295.2420349121094,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813056341314905e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.116013526916504,-0.0,-6.929153784085429e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,9.461398440180346e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.963319462258367e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,7.358875154750422e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,9.963312186300756e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004726152983494,286.3382263183594,294.1499938964844,295.15191650390625,291.947265625,296.5610656738281,295.2420349121094,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813056341314905e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.116013526916504,-0.0,-6.929153784085429e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.454266546526924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,9.955809218809009e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,7.353327964665368e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,9.955801942851394e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,0.0004722590674646,286.3316955566406,294.1499938964844,295.1432189941406,291.9462280273437,296.5484619140625,295.23028564453125,285.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073574958369,6.7241932022454876e-09,0.0010073508601635,-0.0166683867573738,0.0,0.0,0.0,-0.0081462962552905,60.0,11.09840965270996,-0.0,-6.918710937497964e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,9.447160118725152e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.94832589640282e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,7.347800419665873e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,9.948318620445208e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0004719041171483,286.3252258300781,294.1499938964844,295.13507080078125,291.9453430175781,296.5359191894531,295.2191162109375,285.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.6356431460690154e-09,0.001006593578495,-0.0164364390075206,0.0,0.0,0.0,-0.008102398365736,60.0,11.081103324890137,-0.0,-6.908312144560115e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.433034574612976e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,9.933451656252146e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,7.336814451264217e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,9.93344365269877e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004711985238827,286.3124389648437,294.1499938964844,295.1203308105469,291.94390869140625,296.5109558105469,295.197998046875,285.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459632384547831e-09,0.0010050870478153,-0.0159753896296024,0.0,0.0,0.0,-0.0080151343718171,60.0,11.04709243774414,-0.0,-6.887666614829868e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.433034574612976e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051330566406,0.0,0.0,9.933451656252146e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,7.336814451264217e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,9.93344365269877e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004711985238827,286.3124389648437,294.1499938964844,295.1203308105469,291.94390869140625,296.5109558105469,295.197998046875,285.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459632384547831e-09,0.0010050870478153,-0.0159753896296024,0.0,0.0,0.0,-0.0080151343718171,60.0,11.04709243774414,-0.0,-6.887666614829868e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970764160156,0.0,0.0,9.421256254427136e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,9.921047603711486e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.327653293032199e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.921040327753872e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0004706101608462,286.3019104003906,294.1499938964844,295.109375,291.94305419921875,296.4902038574219,295.1821594238281,285.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312864897495274e-09,0.0010038324398919,-0.0155909312888979,0.0,0.0,0.0,-0.007942377589643,60.0,11.01949691772461,-0.0,-6.870475033338155e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,9.419023263035342e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,9.918696014210582e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,7.325915794353932e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,9.918688738252968e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0004704986349679,286.2998962402344,294.1499938964844,295.107421875,291.94293212890625,296.4862365722656,295.1791381835937,285.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.2850369353384394e-09,0.0010035940213128,-0.0155180357396602,0.0,0.0,0.0,-0.0079285800457,60.0,11.014241218566896,-0.0,-6.867217905437428e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.405113814864308e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.904048783937468e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.315097900573164e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,9.904041507979856e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0004698038683272,286.28759765625,294.1499938964844,295.0961303710937,291.9423217773437,296.4618225097656,295.1622619628906,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.1117253480347244e-09,0.001002112054266,-0.0150640346109867,0.0,0.0,0.0,-0.0078426618129014,60.0,10.98245334625244,-0.0,-6.846948963357137e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.405113814864308e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.904048783937468e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.315097900573164e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,9.904041507979856e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0004698038683272,286.28759765625,294.1499938964844,295.0961303710937,291.9423217773437,296.4618225097656,295.1622619628906,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.1117253480347244e-09,0.001002112054266,-0.0150640346109867,0.0,0.0,0.0,-0.0078426618129014,60.0,10.98245334625244,-0.0,-6.846948963357137e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.391319326823576e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.889522334560752e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,7.30436877347529e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,9.889515058603138e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.0004691148060373,286.2755432128906,294.1499938964844,295.0862121582031,291.9420471191406,296.43768310546875,295.147216796875,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939837066648579e-09,0.0010006423108279,-0.0146137541159987,0.0,0.0,0.0,-0.0077574495226144,60.0,10.951590538024902,-0.0,-6.826876131071914e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.391319326823576e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.889522334560752e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753173828125,0.0,0.0,7.30436877347529e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,9.889515058603138e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56170654296875,0.0,0.0,0.0004691148060373,286.2755432128906,294.1499938964844,295.0862121582031,291.9420471191406,296.43768310546875,295.147216796875,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939837066648579e-09,0.0010006423108279,-0.0146137541159987,0.0,0.0,0.0,-0.0077574495226144,60.0,10.951590538024902,-0.0,-6.826876131071914e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,9.384464647155256e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.882304584607482e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,7.299036951735616e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,9.882297308649868e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,0.000468772399472,286.2696228027344,294.1499938964844,295.0816650390625,291.9420166015625,296.42578125,295.1404724121094,285.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854429829810215e-09,0.0009999133180826,-0.0143900159746408,0.0,0.0,0.0,-0.0077151162549853,60.0,10.936543464660645,-0.0,-6.816912900831086e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,9.377642709296195e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,9.875120304059236e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,7.293731323443353e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.875113028101624e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0004684316227212,286.2637634277344,294.1499938964844,295.07733154296875,291.9420471191406,296.4139404296875,295.1340637207031,285.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769421829171506e-09,0.0009991864208132,-0.0141673227772116,0.0,0.0,0.0,-0.0076729743741452,60.0,10.921670913696287,-0.0,-6.80700438238091e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,9.364097786601631e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.860856516752392e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,7.283195736818016e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.860849240794778e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0004677550459746,286.2521667480469,294.1499938964844,295.0693359375,291.94219970703125,296.3904113769531,295.1219787597656,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006466131464094e-09,0.0009977419394999,-0.0137251811102032,0.0,0.0,0.0,-0.007589298300445,60.0,10.892266273498535,-0.0,-6.787352191395257e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,9.364097786601631e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,9.860856516752392e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,7.283195736818016e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.860849240794778e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0004677550459746,286.2521667480469,294.1499938964844,295.0693359375,291.94219970703125,296.3904113769531,295.1219787597656,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006466131464094e-09,0.0009977419394999,-0.0137251811102032,0.0,0.0,0.0,-0.007589298300445,60.0,10.892266273498535,-0.0,-6.787352191395257e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.350689651910216e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.846736793406308e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.272767106769606e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,9.846730245044456e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0004670853086281,286.24078369140625,294.1499938964844,295.0619201660156,291.9425048828125,296.36724853515625,295.111083984375,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335784760439765e-09,0.0009963134070858,-0.0132875023409724,0.0,0.0,0.0,-0.0075064757838845,60.0,10.863428115844728,-0.0,-6.767927374085049e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,9.350689651910216e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.846736793406308e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.272767106769606e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,9.846730245044456e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,0.0004670853086281,286.24078369140625,294.1499938964844,295.0619201660156,291.9425048828125,296.36724853515625,295.111083984375,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335784760439765e-09,0.0009963134070858,-0.0132875023409724,0.0,0.0,0.0,-0.0075064757838845,60.0,10.863428115844728,-0.0,-6.767927374085049e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.337422670796514e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,9.832765499595551e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.262448343681172e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,9.8327589512337e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004664225853048,286.2296447753906,294.1499938964844,295.0548400878906,291.9428405761719,296.3443603515625,295.1011962890625,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268262270874402e-09,0.0009948996594175,-0.0128544066101312,0.0,0.0,0.0,-0.0074245212599635,60.0,10.835061073303224,-0.0,-6.748732772621224e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.337422670796514e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,9.832765499595551e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,7.262448343681172e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,9.8327589512337e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004664225853048,286.2296447753906,294.1499938964844,295.0548400878906,291.9428405761719,296.3443603515625,295.1011962890625,285.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268262270874402e-09,0.0009948996594175,-0.0128544066101312,0.0,0.0,0.0,-0.0074245212599635,60.0,10.835061073303224,-0.0,-6.748732772621224e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,9.32430339162238e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.818950638873504e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,7.252243813127279e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.818943362915888e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0004657672543544,286.21875,294.1499938964844,295.0478515625,291.9431457519531,296.3218078613281,295.0921325683594,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047917004609644e-09,0.0009935018606483,-0.0124261388555169,0.0,0.0,0.0,-0.007343481760472,60.0,10.807042121887209,-0.0,-6.72977975568756e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,9.32430339162238e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,9.818950638873504e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,7.252243813127279e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.818943362915888e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0004657672543544,286.21875,294.1499938964844,295.0478515625,291.9431457519531,296.3218078613281,295.0921325683594,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047917004609644e-09,0.0009935018606483,-0.0124261388555169,0.0,0.0,0.0,-0.007343481760472,60.0,10.807042121887209,-0.0,-6.72977975568756e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,9.317805233877152e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.812107600737364e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.247189932968467e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.81210105237551e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004654426884371,286.21337890625,294.1499938964844,295.0443115234375,291.9432983398437,296.3106689453125,295.087890625,285.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238240234534715e-09,0.0009928105864673,-0.0122140124440193,0.0,0.0,0.0,-0.0073033482767641,60.0,10.793136596679688,-0.0,-6.720402012661e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,9.31134491111152e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,9.805304580368102e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,7.242165156640112e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,9.805298032006247e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,0.000465119985165,286.2080993652344,294.1499938964844,295.04071044921875,291.9433898925781,296.29962158203125,295.0837707519531,285.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.9433297455436795e-09,0.0009921223390847,-0.0120031256228685,0.0,0.0,0.0,-0.0072634438984096,60.0,10.77927589416504,-0.0,-6.711086086852448e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.29853631532751e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,9.791816410142928e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,7.232202915474772e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.791809861781076e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0004644801956601,286.1976318359375,294.1499938964844,295.0331115722656,291.9434509277344,296.27764892578125,295.0757141113281,285.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783728968504874e-09,0.0009907563216984,-0.0115849841386079,0.0,0.0,0.0,-0.0071843168698251,60.0,10.751605033874512,-0.0,-6.692632581462021e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
