time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.29853631532751e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,9.791816410142928e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,7.232202915474772e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.791809861781076e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0004644801956601,286.1976318359375,294.1499938964844,295.0331115722656,291.9434509277344,296.27764892578125,295.0757141113281,285.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783728968504874e-09,0.0009907563216984,-0.0115849841386079,0.0,0.0,0.0,-0.0071843168698251,60.0,10.751605033874512,-0.0,-6.692632581462021e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.286909335060044e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,9.779573156265542e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,7.223160355351865e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.779566607903688e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0004638994287233,286.18817138671875,294.1499938964844,295.02557373046875,291.9433288574219,296.2576904296875,295.0685729980469,285.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638860851002846e-09,0.0009895177790895,-0.0112054338678717,0.0,0.0,0.0,-0.00711250025779,60.0,10.726101875305176,-0.0,-6.675904984376757e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.285902342526242e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,9.778512321645394e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.222376734716818e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.77850577328354e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0004638491082005,286.1873474121094,294.1499938964844,295.0248718261719,291.9432983398437,296.2559509277344,295.06793212890625,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626310889932483e-09,0.0009894103277474,-0.0111725535243749,0.0,0.0,0.0,-0.007106278091669,60.0,10.723884582519531,-0.0,-6.674456898281278e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.273442992707714e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.765392314875498e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.212685886770487e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.765385766513646e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004632267809938,286.17730712890625,294.1499938964844,295.0157165527344,291.9428405761719,296.2344970703125,295.06024169921875,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658179476857,0.0,0.0,0.0,-0.0070293173193931,60.0,10.696032524108888,-0.0,-6.65655690568201e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,9.273442992707714e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.765392314875498e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.212685886770487e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.765385766513646e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0004632267809938,286.17730712890625,294.1499938964844,295.0157165527344,291.9428405761719,296.2344970703125,295.06024169921875,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658179476857,0.0,0.0,0.0,-0.0070293173193931,60.0,10.696032524108888,-0.0,-6.65655690568201e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.26116554182954e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.752462210599332e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.203136192401871e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.752456389833242e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0004626134759746,286.16748046875,294.1499938964844,295.00537109375,291.9420166015625,296.2132568359375,295.05242919921875,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.667927742004396,-0.0,-6.638939709091575e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.26116554182954e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.752462210599332e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.203136192401871e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.752456389833242e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0004626134759746,286.16748046875,294.1499938964844,295.00537109375,291.9420166015625,296.2132568359375,295.05242919921875,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.667927742004396,-0.0,-6.638939709091575e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533996582031,0.0,0.0,9.255106851924212e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,9.746082650963216e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.198424282250926e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,9.746076830197126e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0004623108543455,286.16265869140625,294.1499938964844,294.9996643066406,291.9414367675781,296.20269775390625,295.0484313964844,285.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425964963399565e-09,0.0009861298603937,-0.0101672112941741,0.0,0.0,0.0,-0.0069160577841103,60.0,10.653691291809082,-0.0,-6.63025616631785e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,9.24908890738152e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.739745291881265e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.193743658717722e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,9.73973874351941e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0004620102117769,286.1578674316406,294.1499938964844,294.9935913085937,291.94073486328125,296.19219970703125,295.0443420410156,285.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167604927829416e-09,0.000985488644801,-0.0099707283079624,0.0,0.0,0.0,-0.006878881715238,60.0,10.639370918273926,-0.0,-6.621634440762136e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.23716725083068e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.727191354613753e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,7.184471178334206e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.72718553384766e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0004614147474057,286.1484375,294.1499938964844,294.9801330566406,291.9389343261719,296.1712951660156,295.0359191894531,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065080740347e-09,0.000984217505902,-0.009581540711224,0.0,0.0,0.0,-0.0068052387796342,60.0,10.61048698425293,-0.0,-6.604574309676536e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.23716725083068e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.727191354613753e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,7.184471178334206e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.72718553384766e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0004614147474057,286.1484375,294.1499938964844,294.9801330566406,291.9389343261719,296.1712951660156,295.0359191894531,285.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065080740347e-09,0.000984217505902,-0.009581540711224,0.0,0.0,0.0,-0.0068052387796342,60.0,10.61048698425293,-0.0,-6.604574309676536e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.225475514540447e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.71487897913903e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.175377686508e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,9.71487315837294e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.00046083072084,286.13922119140625,294.1499938964844,294.9647521972656,291.9365539550781,296.1504821777344,295.02691650390625,285.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382503627454e-09,0.0009829717455431,-0.0091998353600502,0.0,0.0,0.0,-0.0067330179736018,60.0,10.580870628356934,-0.0,-6.58786376561693e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.225475514540447e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.71487897913903e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.175377686508e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,9.71487315837294e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.00046083072084,286.13922119140625,294.1499938964844,294.9647521972656,291.9365539550781,296.1504821777344,295.02691650390625,285.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382503627454e-09,0.0009829717455431,-0.0091998353600502,0.0,0.0,0.0,-0.0067330179736018,60.0,10.580870628356934,-0.0,-6.58786376561693e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.213982411893085e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.702776151243596e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,7.166437717387453e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.702770330477506e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004602566186804,286.13018798828125,294.1499938964844,294.9471740722656,291.9334716796875,296.1297607421875,295.0172424316406,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174391591845e-09,0.0009817471727728,-0.0088246073573827,0.0,0.0,0.0,-0.0066620227880775,60.0,10.550530433654783,-0.0,-6.57145733384823e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.213982411893085e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.702776151243596e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,7.166437717387453e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,9.702770330477506e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004602566186804,286.13018798828125,294.1499938964844,294.9471740722656,291.9334716796875,296.1297607421875,295.0172424316406,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174391591845e-09,0.0009817471727728,-0.0088246073573827,0.0,0.0,0.0,-0.0066620227880775,60.0,10.550530433654783,-0.0,-6.57145733384823e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.202700312016532e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.690895240055396e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,7.157662912504748e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.690889419289306e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0004596930812112,286.121337890625,294.1499938964844,294.9271545410156,291.9296875,296.1090393066406,295.0067443847656,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601949016696e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.51931381225586,-0.0,-6.555373488481564e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.202700312016532e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.690895240055396e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,7.157662912504748e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.690889419289306e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,0.0004596930812112,286.121337890625,294.1499938964844,294.9271545410156,291.9296875,296.1090393066406,295.0067443847656,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601949016696e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.51931381225586,-0.0,-6.555373488481564e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,9.197160397889093e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.685062104836106e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,7.15335481800139e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.685056284070016e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0004594163619913,286.11700439453125,294.1499938964844,294.9161682128906,291.9274597167969,296.09869384765625,295.0010681152344,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520577607218911e-09,0.0009799553081393,-0.0082754250615835,0.0,0.0,0.0,-0.0065581193193793,60.0,10.503210067749023,-0.0,-6.547482911400948e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.191660501528533e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,9.679269714979456e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,7.14907655492425e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.679263894213364e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.0004591416218318,286.1127319335937,294.1499938964844,294.90447998046875,291.925048828125,296.0882873535156,294.99517822265625,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520444280872198e-09,0.0009793693898245,-0.0080958539620041,0.0,0.0,0.0,-0.006524144206196,60.0,10.486918449401855,-0.0,-6.539652730452873e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,9.180777124129236e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.667809354141356e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,7.140611705835909e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.667803533375265e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004585980204865,286.1042175292969,294.1499938964844,294.8788452148437,291.9195251464844,296.0675048828125,294.9828796386719,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782090783119,-0.0077405427582561,0.0,0.0,0.0,-0.0064569157548248,60.0,10.453805923461914,-0.0,-6.524174267497075e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,9.180777124129236e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.667809354141356e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,7.140611705835909e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.667803533375265e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004585980204865,286.1042175292969,294.1499938964844,294.8788452148437,291.9195251464844,296.0675048828125,294.9828796386719,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782090783119,-0.0077405427582561,0.0,0.0,0.0,-0.0064569157548248,60.0,10.453805923461914,-0.0,-6.524174267497075e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.17010984267108e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.656575275585055e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.132314931368455e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.656570182414724e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004580651584547,286.095947265625,294.1499938964844,294.8500061035156,291.9129943847656,296.04656982421875,294.9692077636719,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.4190034866333,-0.0,-6.509019812028782e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.17010984267108e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.656575275585055e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.132314931368455e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,9.656570182414724e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004580651584547,286.095947265625,294.1499938964844,294.8500061035156,291.9129943847656,296.04656982421875,294.9692077636719,285.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.4190034866333,-0.0,-6.509019812028782e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
