time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,9.636825416237116e-05,296.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0001014804147416,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,7.495308818761259e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001014804147416,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0004813793930225,293.23193359375,294.1499938964844,295.9627990722656,293.72393798828125,295.5822448730469,295.94549560546875,293.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267921024933,8.996942746364311e-09,0.0010267831385135,-0.0226206313818693,0.0,0.0,0.0,-0.0092729860916733,60.0,1.867737889289856,0.0,-7.188272377334215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,9.637189214117824e-05,296.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,0.0001014842418953,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248840332031,0.0,0.0,7.49559112591669e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,0.0001014842418953,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.0004813975538127,293.2322082519531,294.1499938964844,295.96405029296875,293.724609375,295.5857238769531,295.94854736328125,293.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268307523801,9.001469791769523e-09,0.0010268217884004,-0.022632485255599,0.0,0.0,0.0,-0.0092752305790781,60.0,1.8683363199234009,0.0,-7.1888145214416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.638062329031528e-05,296.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001014934314298,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.496270700357854e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001014934314298,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0004814411513507,293.23248291015625,294.1499938964844,295.9651184082031,293.7252502441406,295.5892028808594,295.95135498046875,293.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.01234731287559e-09,0.0010269146878272,-0.0226609669625759,0.0,0.0,0.0,-0.0092806229367852,60.0,1.868883490562439,0.0,-7.190116946276248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,9.639527706895024e-05,296.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001015088710119,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,7.497410842915997e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0001015088710119,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0004815143765881,293.2327575683594,294.1499938964844,295.9659423828125,293.7258605957031,295.5926208496094,295.9537353515625,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270798811689,9.030610925719884e-09,0.0010270709171891,-0.0227087903767824,0.0,0.0,0.0,-0.009289676323533,60.0,1.8693608045578003,0.0,-7.192304707359656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,9.641442738939077e-05,296.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0001015290326904,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,7.498899503843859e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.0,0.0,0.0001015290326904,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,0.000481610011775,293.2330322265625,294.1499938964844,295.966552734375,293.7264099121094,295.5960388183594,295.95587158203125,293.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272838408127,9.05446473353777e-09,0.0010272747604176,-0.0227712485939264,0.0,0.0,0.0,-0.0093015013262629,60.0,1.869794249534607,0.0,-7.195161799700146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,9.643816883908583e-05,296.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001015540401567,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,7.5007468694821e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0001015540401567,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.0004817286389879,293.2333068847656,294.1499938964844,295.9670104980469,293.7269287109375,295.5993957519531,295.9577331542969,293.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027536811307,9.084051733054821e-09,0.0010275277309119,-0.0228487234562635,0.0,0.0,0.0,-0.0093161687254905,60.0,1.8701844215393064,0.0,-7.198706697408852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,9.646766557125376e-05,296.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,0.0001015851012198,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,7.503040978917852e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.0,0.0,0.0001015851012198,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0004818759916815,293.23358154296875,294.1499938964844,295.9672546386719,293.7274169921875,295.6027526855469,295.9593200683594,293.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027851132676,9.120801891526751e-09,0.0010278419358655,-0.0229449514299631,0.0,0.0,0.0,-0.0093343872576951,60.0,1.8705257177352903,0.0,-7.203110641285093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,9.65007275226526e-05,296.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.000101619916677,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,7.505612302338704e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.000101619916677,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269592285156,0.0,0.0,0.0004820411268156,293.23388671875,294.1499938964844,295.96734619140625,293.7278747558594,295.6060791015625,295.960693359375,293.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282034054398,9.161993830275604e-09,0.0010281942086294,-0.0230528078973293,0.0,0.0,0.0,-0.0093548083677887,60.0,1.8708351850509644,0.0,-7.208048913298627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,9.653946472099052e-05,296.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001016607056953,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,7.508625276386738e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,0.0001016607056953,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272033691406,0.0,0.0,0.0004822346090804,293.2341613769531,294.1499938964844,295.9672546386719,293.7283020019531,295.609375,295.9618225097656,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286159813404,9.210253004710012e-09,0.0010286067845299,-0.0231791697442531,0.0,0.0,0.0,-0.0093787321820855,60.0,1.8711050748825075,0.0,-7.213836283881393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,9.65816725511104e-05,296.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,0.0001017051545204,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268371582031,0.0,0.0,7.511908188462257e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.0001017051545204,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274475097656,0.0,0.0,0.0004824454663321,293.2344665527344,294.1499938964844,295.9670104980469,293.7286682128906,295.6126403808594,295.9627380371094,293.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290656937286,9.262842048940456e-09,0.0010290564969182,-0.0233168676495552,0.0,0.0,0.0,-0.0094048026949167,60.0,1.8713492155075075,0.0,-7.220145903374944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.662881348049268e-05,296.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001017547911033,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,7.515574543504044e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0001017547911033,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0004826809163205,293.2347412109375,294.1499938964844,295.96661376953125,293.72900390625,295.6158752441406,295.9634094238281,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295679094269,9.321574623299966e-09,0.0010295585962012,-0.023470651358366,0.0,0.0,0.0,-0.0094339186325669,60.0,1.8715660572052,0.0,-7.227195908399153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,9.668025450082496e-05,296.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001018089606077,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,7.519575592596084e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0001018089606077,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0004829379031434,293.23504638671875,294.1499938964844,295.9660949707031,293.7293395996094,295.6190795898437,295.96392822265625,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301159927621,9.385666466243949e-09,0.0010301066795364,-0.0236384626477956,0.0,0.0,0.0,-0.0094656916335225,60.0,1.87176251411438,0.0,-7.234893217855642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,9.673571912571788e-05,296.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0001018673647195,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,7.523888780269772e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.0001018673647195,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0004832149425055,293.2353210449219,294.1499938964844,295.9654541015625,293.7296142578125,295.62225341796875,295.9642639160156,293.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307069169357,9.454766747296617e-09,0.0010306974872946,-0.023819388821721,0.0,0.0,0.0,-0.009499947540462,60.0,1.871943950653076,0.0,-7.243195909722999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,9.679520007921384e-05,296.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001019300107145,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,7.528515561716631e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0001019300107145,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284545898437,0.0,0.0,0.0004835120926145,293.2356262207031,294.1499938964844,295.96466064453125,293.7298583984375,295.6253967285156,295.9643859863281,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313406819477,9.528883460063753e-09,0.0010313312523066,-0.0240134429186582,0.0,0.0,0.0,-0.0095366891473531,60.0,1.872110366821289,0.0,-7.252106826172169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.685855911811814e-05,296.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,0.0001019967239699,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.533443567808717e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001019967239699,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004838285385631,293.2359313964844,294.1499938964844,295.9638061523437,293.7300720214844,295.6285095214844,295.96435546875,293.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032015774399,9.607815876222505e-09,0.0010320061119273,-0.0242201052606105,0.0,0.0,0.0,-0.0095758195966482,60.0,1.8722697496414185,0.0,-7.2616032298356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,9.692593448562548e-05,296.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001020676718326,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.538683712482452e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0001020676718326,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004841650952585,293.2362365722656,294.1499938964844,295.9628295898437,293.7302551269531,295.631591796875,295.964111328125,293.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327335912734,9.691760283203621e-09,0.0010327239288017,-0.024439888074994,0.0,0.0,0.0,-0.0096174348145723,60.0,1.872424840927124,0.0,-7.271709279166316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,9.699676593299956e-05,296.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,0.00010214226495,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286376953125,0.0,0.0,7.544193067587912e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.00010214226495,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292175292969,0.0,0.0,0.0004845189396291,293.23651123046875,294.1499938964844,295.9617614746094,293.7304077148437,295.6346130371094,295.9637756347656,293.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334883118048,9.780016796412385e-09,0.0010334785329177,-0.0246709547936916,0.0,0.0,0.0,-0.0096611874178051,60.0,1.8725801706314087,0.0,-7.28234184066423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.707111166790128e-05,296.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001022205615299,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.549975271103904e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001022205615299,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004848903045058,293.23681640625,294.1499938964844,295.96063232421875,293.7305603027344,295.6376037597656,295.9632568359375,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342804016545,9.872646700159748e-09,0.0010342706227675,-0.0249134674668312,0.0,0.0,0.0,-0.0097071072086691,60.0,1.872740268707276,0.0,-7.293509440842173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291564941406,0.0,0.0,9.71487315837294e-05,296.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0001023022923618,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,7.556012860732153e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22918701171875,0.0,0.0,0.0001023022923618,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0004852780257351,293.23712158203125,294.1499938964844,295.9594116210937,293.73065185546875,295.6405944824219,295.9626159667969,293.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351074161008,9.969353342853536e-09,0.0010350975207984,-0.0251666493713855,0.0,0.0,0.0,-0.0097550489008426,60.0,1.8729066848754885,0.0,-7.305177973648824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,9.722955292090774e-05,296.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.000102387399238,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,7.562298560515046e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.000102387399238,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,0.0004856817540712,293.2374267578125,294.1499938964844,295.9581298828125,293.730712890625,295.6434936523437,295.9618530273437,293.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359685402363,1.007005057118704e-08,0.0010359585285186,-0.0254302732646465,0.0,0.0,0.0,-0.0098049687221646,60.0,1.8730870485305784,0.0,-7.317338202028625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,9.73133574007079e-05,296.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0001024756493279,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,7.568816363345832e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0001024756493279,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0004861003544647,293.2377624511719,294.1499938964844,295.9568176269531,293.7307434082031,295.6463928222656,295.9609680175781,293.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368614457547,1.0174458608958048e-08,0.0010368512012064,-0.0257036071270704,0.0,0.0,0.0,-0.0098567279055714,60.0,1.8732812404632568,0.0,-7.329956730472986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,9.739991219248624e-05,296.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,0.0001025668025249,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,7.575548806926236e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,0.0001025668025249,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0004865327500738,293.2380676269531,294.1499938964844,295.9554443359375,293.7307434082031,295.64923095703125,295.9599609375,293.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377836879342,1.0282306561748555e-08,0.0010377734433859,-0.0259859394282102,0.0,0.0,0.0,-0.0099101923406124,60.0,1.8734924793243408,0.0,-7.343002295101543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,9.748896991368385e-05,296.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,0.0001026605823426,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,7.582475518574938e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,0.0001026605823426,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0004869776021223,293.2383728027344,294.1499938964844,295.9540710449219,293.7307434082031,295.65203857421875,295.9589233398437,293.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387325892224,1.0393264027186433e-08,0.0010387222282588,-0.0262764077633619,0.0,0.0,0.0,-0.0099651990458369,60.0,1.8737213611602783,0.0,-7.356436526606559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,9.758071973919868e-05,296.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001027571997838,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,7.589611777802929e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23052978515625,0.0,0.0,0.0001027571997838,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0004874359001405,293.2387084960937,294.1499938964844,295.9526672363281,293.7306823730469,295.6548156738281,295.957763671875,293.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397101286798,1.0507577030693938e-08,0.0010396996513009,-0.0265756528824567,0.0,0.0,0.0,-0.0100218690931797,60.0,1.873980402946472,0.0,-7.370289978325675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,9.767430310603233e-05,296.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001028557380777,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,7.596889918204397e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.0,0.0,0.0001028557380777,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0004879033658653,293.239013671875,294.1499938964844,295.95123291015625,293.7306213378906,295.6575622558594,295.95654296875,293.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407072259113,1.0624171764561652e-08,0.001040696632117,-0.0268808621913194,0.0,0.0,0.0,-0.0100796688348054,60.0,1.8742622137069704,0.0,-7.384432620938244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,9.776968363439664e-05,296.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001029561826726,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.604308484587818e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0001029561826726,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0004883797955699,293.2393493652344,294.1499938964844,295.9497985839844,293.73052978515625,295.6602783203125,295.9552917480469,293.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417234152555,1.0743010925295948e-08,0.0010417127050459,-0.0271919406950473,0.0,0.0,0.0,-0.0101385824382305,60.0,1.8745677471160889,0.0,-7.398862322816059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.786683222046122e-05,296.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0001030584899126,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.611864566570148e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001030584899126,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319030761719,0.0,0.0,0.0004888650728389,293.2396545410156,294.1499938964844,295.9483642578125,293.7304077148437,295.6629333496094,295.9539794921875,293.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427585802972,1.086405632122478e-08,0.0010427477536723,-0.0275087840855121,0.0,0.0,0.0,-0.0101985903456807,60.0,1.874900698661804,0.0,-7.413573399617236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,9.796549420570956e-05,296.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001031623833114,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.619538519065827e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001031623833114,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.232177734375,0.0,0.0,0.0004893579171039,293.239990234375,294.1499938964844,295.94696044921875,293.7302551269531,295.66558837890625,295.95263671875,293.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438098106533,1.0986983767224956e-08,0.001043798867613,-0.027830546721816,0.0,0.0,0.0,-0.0102595305070281,60.0,1.8752790689468384,0.0,-7.428528903119513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,9.806518937693907e-05,296.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001032673681038,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,7.627292507095262e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0001032673681038,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2324523925781,0.0,0.0,0.0004898559418506,293.24029541015625,294.1499938964844,295.9455871582031,293.7300720214844,295.6681823730469,295.9512634277344,293.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448721004649,1.1111195519220018e-08,0.0010448609245941,-0.0281556639820337,0.0,0.0,0.0,-0.0103211076930165,60.0,1.875686764717102,0.0,-7.44365564742111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,9.81657867669128e-05,296.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,0.0001033732987707,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322082519531,0.0,0.0,7.635117071913555e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0001033732987707,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327575683594,0.0,0.0,0.0004903584485873,293.2406311035156,294.1499938964844,295.9442443847656,293.7298889160156,295.6707458496094,295.94989013671875,293.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459438199177,1.1236531705094421e-08,0.0010459326440468,-0.0284837130457162,0.0,0.0,0.0,-0.010383240878582,60.0,1.8761308193206787,0.0,-7.458935158410895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.826704626902938e-05,296.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001034799352055,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.642992568435147e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.0001034799352055,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004908642731606,293.240966796875,294.1499938964844,295.94293212890625,293.72967529296875,295.6732482910156,295.948486328125,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470227571204,1.1362695673255985e-08,0.0010470114648342,-0.0288139209151268,0.0,0.0,0.0,-0.0104457857087254,60.0,1.876615047454834,0.0,-7.474331198409345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,9.836866229306906e-05,296.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,0.0001035869354382,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.650895713595673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001035869354382,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333068847656,0.0,0.0,0.0004913718439638,293.2413024902344,294.1499938964844,295.9416809082031,293.7294311523437,295.6757507324219,295.9471435546875,293.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481054196134,1.1489298401556882e-08,0.0010480940109118,-0.0291452687233686,0.0,0.0,0.0,-0.0105085484683513,60.0,1.8771370649337769,0.0,-7.489796161053165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,9.84704020083882e-05,296.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.000103694073914,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,7.65880904509686e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.000103694073914,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336120605469,0.0,0.0,0.0004918800550512,293.2416381835937,294.1499938964844,295.9405212402344,293.7291564941406,295.67822265625,295.94580078125,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491894790902,1.1616060113794902e-08,0.001049177837558,-0.0294770207256078,0.0,0.0,0.0,-0.0105713894590735,60.0,1.87769627571106,0.0,-7.505297361376506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,9.857191616902128e-05,296.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0001038009722833,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,7.66670418670401e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001038009722833,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0004923871019855,293.2419738769531,294.1499938964844,295.9393920898437,293.7288818359375,295.6806640625,295.9444885253906,293.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502710938453,1.1742542938009136e-08,0.0010502593358978,-0.029808035120368,0.0,0.0,0.0,-0.0106340926140546,60.0,1.8783111572265625,0.0,-7.52078008758872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,9.867307380773128e-05,296.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,0.0001039074995787,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,7.674572407267988e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,0.0001039074995787,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0004928924026899,293.2423095703125,294.1499938964844,295.9383850097656,293.72857666015625,295.6830749511719,295.9432067871094,293.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513488668948,1.1868579896656684e-08,0.0010513371089473,-0.0301378723233938,0.0,0.0,0.0,-0.010696574114263,60.0,1.878966808319092,0.0,-7.5362244444932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.877354023046792e-05,296.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001040132992784,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.682386785745621e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001040132992784,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0004933943273499,293.2426452636719,294.1499938964844,295.9374389648437,293.7282409667969,295.6854553222656,295.9420166015625,293.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524194221943,1.199376065130764e-08,0.0010524074314162,-0.0304654613137245,0.0,0.0,0.0,-0.0107586318626999,60.0,1.879671573638916,0.0,-7.551579273012976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,9.887308988254516e-05,296.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,0.0001041181239997,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342529296875,0.0,0.0,7.690129132242873e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001041181239997,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004938915371894,293.2430114746094,294.1499938964844,295.9366149902344,293.7279052734375,295.68780517578125,295.9408569335937,293.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534800821915,1.2117788550369823e-08,0.001053467974998,-0.0307900216430425,0.0,0.0,0.0,-0.0108201168477535,60.0,1.8804210424423216,0.0,-7.566807624925789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,9.89712934824638e-05,296.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0001042215371853,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,7.697767432546243e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001042215371853,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004943821113556,293.24334716796875,294.1499938964844,295.9359130859375,293.7275390625,295.69012451171875,295.9397888183594,293.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545264231041,1.2240148450359813e-08,0.0010545141994953,-0.0311102084815502,0.0,0.0,0.0,-0.0108807757496833,60.0,1.881235718727112,0.0,-7.581846972470886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,9.906827472150326e-05,296.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001043236625264,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.705310417804867e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001043236625264,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0004948665737174,293.2436828613281,294.1499938964844,295.935302734375,293.7271728515625,295.6924133300781,295.9388122558594,293.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555597255006,1.2360982459824754e-08,0.0010555473854765,-0.0314263924956321,0.0,0.0,0.0,-0.0109406784176826,60.0,1.8820964097976685,0.0,-7.59671294758846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.91632477962412e-05,296.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001044236778398,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.712696969974786e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001044236778398,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23565673828125,0.0,0.0,0.0004953409661538,293.2440490722656,294.1499938964844,295.9348449707031,293.7267761230469,295.6947021484375,295.9379577636719,293.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565717238932,1.2479312694324562e-08,0.0010565592674538,-0.0317360162734985,0.0,0.0,0.0,-0.0109993396326899,60.0,1.883025050163269,0.0,-7.611284758013427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,9.925657650455832e-05,296.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001045219541992,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,7.719955465290695e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001045219541992,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,0.0004958071513101,293.244384765625,294.1499938964844,295.9345092773437,293.7263488769531,295.6969299316406,295.9371643066406,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575661435723,1.2595591236674863e-08,0.0010575535707175,-0.0320402644574642,0.0,0.0,0.0,-0.0110569838434457,60.0,1.884003639221192,0.0,-7.625617826079178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
