time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,9.934754780260846e-05,296.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001046177494572,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,7.727031334070489e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0001046177494572,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0004962615785188,293.2447509765625,294.1499938964844,295.934326171875,293.7259216308594,295.6991577148437,295.9365234375,293.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585354175418,1.2708940566596992e-08,0.0010585227282717,-0.0323368348181247,0.0,0.0,0.0,-0.0111131761223077,60.0,1.8850514888763428,0.0,-7.63960272820441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,9.943623444996774e-05,296.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0001047111436491,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,7.733929669484496e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001047111436491,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,0.0004967045970261,293.2451171875,294.1499938964844,295.934326171875,293.7254638671875,295.7013854980469,295.9360046386719,293.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594803607091,1.2819440620148724e-08,0.0010594675550237,-0.0326259471476078,0.0,0.0,0.0,-0.011167955584824,60.0,1.8861559629440308,0.0,-7.653248701444684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.95218360912986e-05,296.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.000104801285488,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,7.740587170701474e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.000104801285488,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004971321905031,293.2454528808594,294.1499938964844,295.9344787597656,293.7250061035156,295.7035827636719,295.9356689453125,293.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603924747556,1.2926097525678417e-08,0.0010603795526549,-0.0329049937427043,0.0,0.0,0.0,-0.0112208295613527,60.0,1.8873465061187744,0.0,-7.66643140082124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,9.960490569937974e-05,296.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001048887643264,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,7.747048221062869e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.0001048887643264,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0004975471529178,293.2458190917969,294.1499938964844,295.9347839355469,293.7245483398437,295.70574951171875,295.9354553222656,293.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612775804474,1.3029596068747653e-08,0.0010612645419314,-0.0331757701933383,0.0,0.0,0.0,-0.0112721379846334,60.0,1.888598918914795,0.0,-7.679233959834164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.96850576484576e-05,296.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001049731654347,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.753282261546701e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001049731654347,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2375183105469,0.0,0.0,0.0004979475052095,293.2461853027344,294.1499938964844,295.935302734375,293.7240600585937,295.7079162597656,295.93536376953125,293.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621316032484,1.3129462850258733e-08,0.001062118448317,-0.0334370397031307,0.0,0.0,0.0,-0.0113216461613774,60.0,1.8899165391922,0.0,-7.691598113979128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,9.976159344660118e-05,296.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001050537612172,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,7.759234722470865e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001050537612172,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0004983298131264,293.2465515136719,294.1499938964844,295.93603515625,293.7235412597656,295.7100524902344,295.9354553222656,293.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629470925778,1.3224820349932996e-08,0.0010629338212311,-0.0336865037679672,0.0,0.0,0.0,-0.0113689191639423,60.0,1.891305446624756,0.0,-7.703413018589347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,9.983382187783718e-05,296.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0001051298168022,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,7.764852489344776e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.0001051298168022,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381286621094,0.0,0.0,0.0004986905842088,293.2469177246094,294.1499938964844,295.9369506835937,293.7230224609375,295.7121887207031,295.935791015625,293.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637167142704,1.3314814140130693e-08,0.0010637033265084,-0.0339219346642494,0.0,0.0,0.0,-0.0114135323092341,60.0,1.8928089141845703,0.0,-7.714572092254458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.990244143409654e-05,296.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,0.0001052020816132,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,7.77019013185054e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0001052020816132,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,0.0004990333691239,293.2472839355469,294.1499938964844,295.9380798339844,293.7225036621094,295.7143249511719,295.93634033203125,293.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644478024914,1.3400311971167866e-08,0.0010644344147294,-0.0341455973684787,0.0,0.0,0.0,-0.0114559177309274,60.0,1.894389033317566,0.0,-7.725180495299355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,9.996834705816582e-05,296.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0001052714869729,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,7.775316043989733e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0001052714869729,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,0.000499362591654,293.2476501464844,294.1499938964844,295.939453125,293.7219543457031,295.7164611816406,295.93701171875,293.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651500197127,1.3482429395139661e-08,0.0010651366319507,-0.0343604087829589,0.0,0.0,0.0,-0.0114966267719864,60.0,1.896026611328125,0.0,-7.735376783557514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0001000288539216,296.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,0.0001053352025337,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,7.780022133374587e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0001053352025337,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0004996648640371,293.2480163574219,294.1499938964844,295.9410400390625,293.7214050292969,295.71856689453125,295.9378967285156,293.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657948441803,1.3557821532117488e-08,0.001065781340003,-0.0345576256513595,0.0,0.0,0.0,-0.0115340016782283,60.0,1.8977571725845337,0.0,-7.744743868443038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001000847041723,296.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001053940140991,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.784365880070254e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,0.0001053940140991,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0004999438533559,293.2484130859375,294.1499938964844,295.9429016113281,293.7208251953125,295.720703125,295.93902587890625,293.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663899593055,1.3627406758587313e-08,0.0010663763387128,-0.0347396470606327,0.0,0.0,0.0,-0.0115684978663921,60.0,1.8995784521102903,0.0,-7.753394015708184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001001356649794,296.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001054476742865,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.7883290941827e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001054476742865,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0005001983954571,293.248779296875,294.1499938964844,295.94500732421875,293.7202453613281,295.7228088378906,295.9403076171875,293.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669329203665,1.3690897304741156e-08,0.0010669191833585,-0.0349057242274284,0.0,0.0,0.0,-0.0115999728441238,60.0,1.9014813899993896,0.0,-7.761291698216155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001001815326162,296.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001054959793691,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.791897223796695e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001054959793691,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,0.0005004275008104,293.2491455078125,294.1499938964844,295.9473571777344,293.7196655273437,295.7249450683594,295.94189453125,293.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674216318875,1.37480489215136e-08,0.0010674078948795,-0.0350552201271057,0.0,0.0,0.0,-0.0116283055394887,60.0,1.90349805355072,0.0,-7.768403520458379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.000100221732282,296.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001055383108905,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,7.79502370278351e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001055383108905,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0005006283172406,293.2495422363281,294.1499938964844,295.95001220703125,293.71905517578125,295.72705078125,295.9436950683594,293.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678500402718,1.3798138631671009e-08,0.0010678361868485,-0.0351862385869026,0.0,0.0,0.0,-0.0116531373932957,60.0,1.9055944681167605,0.0,-7.77463924350741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001002548960968,296.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001055732282111,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,7.797603029757738e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001055732282111,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0005007939762435,293.2499084472656,294.1499938964844,295.95263671875,293.7182922363281,295.72918701171875,295.9457702636719,293.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682033607736,1.383945313904178e-08,0.0010681895073503,-0.0352943018078804,0.0,0.0,0.0,-0.0116736190393567,60.0,1.9077237844467163,0.0,-7.779784993999783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001002807402983,296.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001056004475685,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.799613376846537e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0001056004475685,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0005009230808354,293.25030517578125,294.1499938964844,295.9549865722656,293.7171936035156,295.7313232421875,295.9479064941406,293.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068478799425,1.3871655824004849e-08,0.0010684649460017,-0.0353785343468189,0.0,0.0,0.0,-0.0116895837709307,60.0,1.909719586372376,0.0,-7.783796718285886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001002995122689,296.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001056202163454,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,7.801072933943942e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001056202163454,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0005010167951695,293.2507019042969,294.1499938964844,295.9571228027344,293.7157592773437,295.73345947265625,295.9500732421875,293.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686788009479,1.3895041561795553e-08,0.0010686649475246,-0.0354396998882293,0.0,0.0,0.0,-0.0117011768743395,60.0,1.911455988883972,0.0,-7.786710654045238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001003109209705,296.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001056322362273,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,7.801960600772873e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001056322362273,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0005010738386772,293.2510681152344,294.1499938964844,295.958984375,293.71405029296875,295.735595703125,295.9521789550781,293.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688004549592,1.3909263074651791e-08,0.0010687866015359,-0.0354769006371498,0.0,0.0,0.0,-0.0117082269862294,60.0,1.9129217863082888,0.0,-7.788482747628225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.000100314951851,296.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.0001056364708347,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,7.802273466950282e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.0001056364708347,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0005010939203202,293.25146484375,294.1499938964844,295.960693359375,293.71209716796875,295.7377319335937,295.9542236328125,293.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068843412213,1.3914277730009417e-08,0.0010688294423744,-0.0354900136590004,0.0,0.0,0.0,-0.0117107136175036,60.0,1.91404128074646,0.0,-7.789108025235691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0001003124561975,296.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.000105633844214,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,7.802079926477745e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.000105633844214,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0005010814638808,293.2518615722656,294.1499938964844,295.9621887207031,293.7098693847656,295.7398376464844,295.95611572265625,293.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688168695196,1.3911169105540466e-08,0.0010688030160963,-0.0354818850755691,0.0,0.0,0.0,-0.0117091732099652,60.0,1.9149153232574463,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001003033103188,296.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001056242181221,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,7.80136906541884e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0001056242181221,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0005010358290746,293.2522277832031,294.1499938964844,295.96356201171875,293.7073974609375,295.7419738769531,295.9579162597656,293.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687195463106,1.3899777329129392e-08,0.0010687055764719,-0.0354520864784717,0.0,0.0,0.0,-0.0117035256698727,60.0,1.9155265092849727,0.0,-7.787300404515919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001002880526357,296.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001056081455317,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.800181629136205e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001056081455317,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0005009595770388,293.25262451171875,294.1499938964844,295.9647827148437,293.7047424316406,295.7440795898437,295.9595642089844,293.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068556914106,1.3880760540985191e-08,0.0010685430606827,-0.0354023464024066,0.0,0.0,0.0,-0.0116940978914499,60.0,1.915922999382019,0.0,-7.784930744492159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001002660574158,296.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001055849861586,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,7.79847105150111e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001055849861586,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0005008497391827,293.2530212402344,294.1499938964844,295.9659118652344,293.701904296875,295.7461853027344,295.9610900878906,293.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853356684023764e-08,0.0010683087166398,-0.0353306680917739,0.0,0.0,0.0,-0.011680512689054,60.0,1.9160484075546265,0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001002386488835,296.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001055561297107,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.796339195920154e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001055561297107,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0005007128347642,293.25341796875,294.1499938964844,295.96697998046875,293.6988830566406,295.7482604980469,295.9624938964844,293.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819208888321556e-08,0.0010680167470127,-0.035241350531578,0.0,0.0,0.0,-0.0116635849699378,60.0,1.9160135984420776,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001002049830276,296.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001055206739692,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.793721306370571e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001055206739692,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0005005446728318,293.2538146972656,294.1499938964844,295.96795654296875,293.6957397460937,295.7503662109375,295.9638061523437,293.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676719248294,1.3777261109737536e-08,0.0010676581878215,-0.0351316295564174,0.0,0.0,0.0,-0.0116427894681692,60.0,1.91577672958374,0.0,-7.772040078179998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001001663476927,296.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001054799868143,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.790715608280152e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001054799868143,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005003516562283,293.25421142578125,294.1499938964844,295.96893310546875,293.6924743652344,295.7524108886719,295.96502685546875,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729116510319272e-08,0.0010672465432435,-0.0350056961178779,0.0,0.0,0.0,-0.0116189224645495,60.0,1.9154133796691888,0.0,-7.766046650203864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001001219206955,296.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001054332024068,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.787260256009176e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001054332024068,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0005001297104172,293.2546081542969,294.1499938964844,295.9698791503906,293.6890869140625,295.7544860839844,295.9661560058594,293.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667869355529,1.367376523120356e-08,0.0010667733149603,-0.0348609089851379,0.0,0.0,0.0,-0.0115914829075336,60.0,1.914895296096801,0.0,-7.759160070008876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001000730408122,296.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001053817322826,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,7.783458568155766e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001053817322826,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004998855874873,293.2550354003906,294.1499938964844,295.9708557128906,293.6856384277344,295.75653076171875,295.9672546386719,293.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662662098184,1.3612861948786305e-08,0.0010662525892257,-0.0347016006708145,0.0,0.0,0.0,-0.0115612912923097,60.0,1.9142886400222776,0.0,-7.751585684445672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001000188785837,296.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001053246960509,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.779246516292915e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001053246960509,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004996150382794,293.25543212890625,294.1499938964844,295.97186279296875,293.68212890625,295.758544921875,295.96832275390625,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656891390681,1.3545377264279068e-08,0.0010656755184754,-0.0345250703394413,0.0,0.0,0.0,-0.0115278363227844,60.0,1.91357946395874,0.0,-7.743197016907288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,9.996072185458615e-05,296.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001052634543157,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,7.774723053444177e-05,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001052634543157,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0004993245238438,293.2558288574219,294.1499938964844,295.97296142578125,293.6785583496094,295.7605895996094,295.9693908691406,293.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106506946031,1.3472914339729414e-08,0.0010650559561327,-0.0343355163931846,0.0,0.0,0.0,-0.0114919133484363,60.0,1.912812232971192,0.0,-7.734195150987946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.989813406718896e-05,296.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0001051975486916,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,7.769854710204527e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001051975486916,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.000499011890497,293.2562255859375,294.1499938964844,295.97412109375,293.67498779296875,295.7626037597656,295.970458984375,293.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644026333466,1.3394931386301325e-08,0.0010643892455846,-0.0341315194964408,0.0,0.0,0.0,-0.011453254148364,60.0,1.912007212638855,0.0,-7.724512585127742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.98318791971542e-05,296.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.000105127779534,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.764701877022162e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.000105127779534,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004986809217371,293.25665283203125,294.1499938964844,295.97540283203125,293.6714172363281,295.7646179199219,295.9715881347656,293.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312380531260716e-08,0.0010636834194883,-0.033915564417839,0.0,0.0,0.0,-0.0114123299717903,60.0,1.9111871719360352,0.0,-7.71427011159176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,9.976147703127936e-05,296.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001050536448019,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,7.759225991321728e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001050536448019,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004983292310498,293.2570495605469,294.1499938964844,295.976806640625,293.6678771972656,295.7666015625,295.9727478027344,293.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629466269165,1.3224662254174293e-08,0.0010629333555698,-0.033686090260744,0.0,0.0,0.0,-0.0113688446581363,60.0,1.9103741645812988,0.0,-7.703393833935479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.968815720640124e-05,296.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001049764323397,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.753523823339492e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001049764323397,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004979629884473,293.2574462890625,294.1499938964844,295.9783935546875,293.66436767578125,295.7685852050781,295.9740295410156,293.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621653636917,1.3133308662816034e-08,0.0010621523251757,-0.0334471017122268,0.0,0.0,0.0,-0.0113235572353005,60.0,1.9095914363861084,0.0,-7.692074177612086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,9.961228352040052e-05,296.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001048965277732,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,7.747621566522866e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001048965277732,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004975839983671,293.25787353515625,294.1499938964844,295.98016357421875,293.66094970703125,295.77056884765625,295.9753723144531,293.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613569756969,1.3038765622752637e-08,0.0010613439371809,-0.0331997610628604,0.0,0.0,0.0,-0.0112766893580555,60.0,1.908843755722046,0.0,-7.680368696583173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,9.953315748134628e-05,296.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001048132035066,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,7.74146756157279e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001048132035066,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0004971887101419,293.2582702636719,294.1499938964844,295.98211669921875,293.6575927734375,295.7725830078125,295.97686767578125,293.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605138959363,1.2940176041809082e-08,0.0010605009738355,-0.0329418294131755,0.0,0.0,0.0,-0.0112278144806623,60.0,1.9081882238388064,0.0,-7.668172230523852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.945212514139712e-05,296.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001047278710757,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.735165127087384e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001047278710757,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0004967839340679,293.2586975097656,294.1499938964844,295.9843444824219,293.65435791015625,295.7745666503906,295.9784851074219,293.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596505599096,1.2839213248128093e-08,0.0010596377542242,-0.0326776802539825,0.0,0.0,0.0,-0.0111777633428573,60.0,1.9076107740402224,0.0,-7.655691547370226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.936888818629086e-05,296.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001046402248903,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.728690980002284e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001046402248903,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.000496368156746,293.2591247558594,294.1499938964844,295.9867858886719,293.6512145996094,295.77655029296875,295.980224609375,293.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587637079879,1.2735505094951804e-08,0.0010587509023025,-0.0324063375592231,0.0,0.0,0.0,-0.0111263506114482,60.0,1.907143473625183,0.0,-7.642881882929944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.92839050013572e-05,296.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.0001045507306116,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.72208150010556e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001045507306116,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0004959436482749,293.259521484375,294.1499938964844,295.9895324707031,293.64825439453125,295.7785339355469,295.98223876953125,293.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578582296147,1.2629619128290416e-08,0.0010578455403447,-0.0321292951703071,0.0,0.0,0.0,-0.0110738584771752,60.0,1.906859755516052,0.0,-7.629815002019313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,9.919773583533242e-05,296.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0001044599921442,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,7.715379615547135e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001044599921442,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0004955132026225,293.25994873046875,294.1499938964844,295.9925842285156,293.6454772949219,295.7805480957031,295.98443603515625,293.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569400619715,1.2522254344560224e-08,0.0010569276055321,-0.0318483747541904,0.0,0.0,0.0,-0.0110206333920359,60.0,1.906726360321045,0.0,-7.616576169766631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.911048982758076e-05,296.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001043681186274,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.708594057476148e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001043681186274,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0004950774600729,293.2603454589844,294.1499938964844,295.9959716796875,293.6428527832031,295.7825622558594,295.9868469238281,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560104856267,1.2413556405022064e-08,0.0010559981456026,-0.0315639562904834,0.0,0.0,0.0,-0.0109667470678687,60.0,1.9067875146865845,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
