time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.5205634236335754,0.050000000745058,0.0460624918341636,295.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.5205634236335754,0.050000000745058,0.0485060214996337,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.5205634236335754,0.050000000745058,0.0358263850212097,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.5205634236335754,0.050000000745058,0.0485060214996337,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670593261719,0.5205634236335754,0.050000000745058,0.2300916910171508,286.1536865234375,284.95001220703125,296.6483459472656,293.9046936035156,296.9102478027344,297.10723876953125,285.694580078125,1.0,0.1632852107286453,0.9999445676803588,0.9999445676803588,0.9705166220664978,1.0,-0.4908066391944885,0.2055322676897049,0.2852743566036224,0.0880633294582367,1.0,1.0,0.0,30.542701721191406,60.0,11968.865234375,0.0,32.21764373779297,1.0,283.48516845703125,285.170654296875,297.8598937988281,299.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,8307.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577219545841217,1.0,0.0,0.0,1.9197767972946167,1.919783115386963,2.45920574570846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.0791015625,0.0,216.57965087890625,1895.4371337890625,0.0,809.74609375,0.4787227809429168,1.0,0.0,3.0,1.0,0.0
17647680,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5104672908782959,0.050000000745058,0.0461776852607727,295.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5104672908782959,0.050000000745058,0.0486273281276226,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5104672908782959,0.050000000745058,0.0359159782528877,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5104672908782959,0.050000000745058,0.0486273281276226,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5104672908782959,0.050000000745058,0.2306670993566513,285.4117736816406,284.95001220703125,296.6766662597656,293.9200134277344,296.8966064453125,297.0630187988281,285.1682434082031,1.0,0.1693380028009414,0.9999169111251832,0.9999169111251832,0.9803444147109984,1.0,-0.4920341074466705,0.205874502658844,0.2861596047878265,0.0881562009453773,1.0,1.0,0.0,33.623756408691406,60.0,11809.6650390625,0.0,34.91029357910156,1.0,283.2721862792969,284.6945495605469,297.2857971191406,298.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,10020.3349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830942392349243,1.0,0.0,0.0,2.1084587574005127,2.108466386795044,2.966357897093985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.61962890625,0.0,286.92010498046875,1895.4371337890625,0.0,838.9887084960938,0.5272483229637146,1.0,0.0,3.0,1.0,0.0
17647740,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5025383830070496,0.050000000745058,0.046284083276987,295.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5025383830070496,0.050000000745058,0.0487393699586391,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5025383830070496,0.050000000745058,0.0359987318515777,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5025383830070496,0.050000000745058,0.0487393699586391,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.5025383830070496,0.050000000745058,0.2311985939741134,285.02783203125,284.95001220703125,296.7049865722656,293.9353332519531,296.8837890625,297.02020263671875,284.907958984375,1.0,0.174725130200386,0.9998891949653624,0.9998891949653624,0.9901722073554992,1.0,-0.493167906999588,0.2061911523342132,0.2869767546653747,0.0882355719804763,0.8871655464172363,0.8871655464172363,0.0,36.46953582763672,60.0,11699.3671875,0.0,37.40897750854492,1.0,283.1905822753906,284.4558410644531,296.8890075683594,298.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,13096.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563090443611145,1.0,0.0,0.0,2.2693538665771484,2.2693629264831543,3.436353210872767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.0830078125,0.0,364.6708984375,1895.4371337890625,0.0,713.4029541015625,0.5647528171539307,1.0,0.0,3.0,1.0,0.0
17647800,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.496161937713623,0.050000000745058,0.0463815554976463,295.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.496161937713623,0.050000000745058,0.0488420091569423,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.496161937713623,0.050000000745058,0.0360745415091514,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.496161937713623,0.050000000745058,0.0488420091569423,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.496161937713623,0.050000000745058,0.2316854596138,284.8467102050781,284.95001220703125,296.7333374023437,293.9506225585937,296.8727111816406,296.9803771972656,284.799560546875,1.0,0.1795056909322738,0.999861478805542,0.999861478805542,1.0,1.0,-0.4942065179347992,0.206480860710144,0.2877256572246551,0.0883002802729606,0.7578865885734558,0.7578865885734558,0.0,39.0764045715332,60.0,11509.0380859375,0.0,39.70771789550781,1.0,283.1629638671875,284.3827819824219,296.6591491699219,297.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,19716.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136587023735046,1.0,0.0,0.0,2.261338710784912,2.261348962783813,3.41212256671497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.0693359375,0.0,391.9356689453125,1895.4371337890625,0.0,550.6466674804688,0.5689296722412109,1.0,0.0,3.0,1.0,0.0
17647860,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.490888774394989,0.050000000745058,0.0464702099561691,295.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.490888774394989,0.050000000745058,0.0489353686571121,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.490888774394989,0.050000000745058,0.0361434966325759,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.490888774394989,0.050000000745058,0.0489353686571121,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.490888774394989,0.050000000745058,0.23212830722332,284.7923583984375,284.95001220703125,296.7616577148437,293.96588134765625,296.86376953125,296.9442749023437,284.7951354980469,1.0,0.1837368011474609,0.9998891949653624,0.9998891949653624,0.9981464743614196,1.0,-0.4951512217521667,0.2068962454795837,0.2882550060749054,0.0885019525885582,0.6752479076385498,0.6752479076385498,0.0,41.44746398925781,60.0,11278.6787109375,0.0,41.80670547485352,1.0,283.15435791015625,284.4341125488281,296.5582580566406,297.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,26125.865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661784470081329,1.0,0.0,0.0,2.077988147735596,2.077998399734497,2.881240277474717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.05615234375,0.0,344.4883117675781,1895.4371337890625,0.0,413.31640625,0.5433983206748962,1.0,0.0,3.0,1.0,0.0
17647920,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864039123058319,0.050000000745058,0.0465503595769405,295.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864039123058319,0.050000000745058,0.049019768834114,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864039123058319,0.050000000745058,0.0362058356404304,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864039123058319,0.050000000745058,0.049019768834114,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864039123058319,0.050000000745058,0.2325286865234375,284.8219299316406,284.95001220703125,296.7900085449219,293.9811096191406,296.8571472167969,296.9122619628906,284.8513488769531,1.0,0.1874730736017227,0.9999169111251832,0.9999169111251832,0.9962929487228394,1.0,-0.4960053265094757,0.2072875499725341,0.2887177765369415,0.0886906385421752,0.6456565856933594,0.6456565856933594,0.0,43.59099197387695,48.0,11172.7578125,0.0,43.71096420288086,1.0,283.151611328125,284.53466796875,296.5528259277344,297.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,27906.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216250777244568,1.0,0.0,0.0,1.9016865491867063,1.9016963243484497,2.4130773113029136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.98193359375,0.0,287.5263977050781,1895.4371337890625,0.0,315.5240783691406,0.5094284415245056,1.0,0.0,3.0,1.0,0.0
17647980,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4843477308750152,0.050000000745058,0.0465881116688251,295.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4843477308750152,0.050000000745058,0.0490595251321792,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4843477308750152,0.050000000745058,0.0362351983785629,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4843477308750152,0.050000000745058,0.0490595251321792,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4843477308750152,0.050000000745058,0.2327172607183456,284.8852844238281,284.95001220703125,296.8183288574219,293.996337890625,296.8475341796875,296.8759155273437,284.9153747558594,1.0,0.1888854056596756,0.9999445676803588,0.9999445676803588,0.9944394826889038,1.0,-0.4964078068733215,0.2074937969446182,0.2889139950275421,0.088779367506504,0.6555374264717102,0.6555374264717102,0.0,44.60041046142578,48.0,11215.55859375,0.0,44.60992431640625,1.0,283.150634765625,284.6152648925781,296.6182556152344,297.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,25175.302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858244717121124,1.0,0.0,0.0,1.8154051303863523,1.8154139518737795,2.199077329123611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.8447265625,0.0,249.18389892578125,1895.4371337890625,0.0,251.4515075683593,0.4900948703289032,1.0,0.0,3.0,1.0,0.0
17648040,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.4841043055057525,0.050000000745058,0.0465926080942153,295.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.4841043055057525,0.050000000745058,0.0490642599761486,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.4841043055057525,0.050000000745058,0.0362386927008628,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.4841043055057525,0.050000000745058,0.0490642599761486,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.4841043055057525,0.050000000745058,0.2327397167682647,284.93475341796875,284.95001220703125,296.8466796875,294.01153564453125,296.8384704589844,296.8395690917969,284.9494934082031,1.0,0.188923493027687,0.9999722838401794,0.9999722838401794,0.9925859570503236,1.0,-0.4964558184146881,0.2075570225715637,0.2888987958431244,0.0887848585844039,0.6760262846946716,0.6760262846946716,0.0,44.72020721435547,36.0,11336.9228515625,0.0,44.71673583984375,1.0,283.1502685546875,284.6432189941406,296.7314453125,297.5528564453125,293.1499938964844,293.1499938964844,283.1499938964844,22331.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624424636363983,1.0,0.0,0.0,1.81194281578064,1.8119510412216189,2.190697188098057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.349609375,0.0,237.55343627929688,1895.4371337890625,0.0,213.7371368408203,0.4803864359855652,1.0,0.0,3.0,1.0,0.0
17648100,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4853166937828064,0.050000000745058,0.0465702638030052,295.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4853166937828064,0.050000000745058,0.0490407310426235,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4853166937828064,0.050000000745058,0.0362213142216205,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4853166937828064,0.050000000745058,0.0490407310426235,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.4853166937828064,0.050000000745058,0.2326281070709228,284.95660400390625,284.95001220703125,296.875,294.0267333984375,296.8436279296875,296.8262023925781,284.9624328613281,1.0,0.1877335160970688,1.0,1.0,0.9907324314117432,1.0,-0.4962178170681,0.2075054347515106,0.2887123823165893,0.0887219756841659,0.6897068619728088,0.6897068619728088,0.0,44.12197494506836,36.0,11368.8935546875,0.0,44.18375015258789,1.0,283.1501159667969,284.6541442871094,296.85888671875,297.68115234375,293.1499938964844,293.1499938964844,283.1499938964844,20349.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512886762619018,1.0,0.0,0.0,1.805897116661072,1.805905103683472,2.1761029245226385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.1328125,0.0,228.39865112304688,1895.4371337890625,0.0,196.3595733642578,0.4772205650806427,1.0,0.0,3.0,1.0,0.0
17648160,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878251850605011,0.050000000745058,0.0465245805680751,295.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878251850605011,0.050000000745058,0.0489926226437091,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878251850605011,0.050000000745058,0.0361857824027538,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878251850605011,0.050000000745058,0.0489926226437091,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4878251850605011,0.050000000745058,0.2323999106884002,284.96417236328125,284.95001220703125,296.9033203125,294.0419006347656,296.8557434082031,296.825927734375,284.96490478515625,1.0,0.1854560077190399,1.0,1.0,0.9888450503349304,1.0,-0.4957311153411865,0.2073550224304199,0.2883760631084442,0.0885982811450958,0.6984951496124268,0.6984951496124268,0.0,42.89934158325195,25.0,11386.1171875,0.0,43.095970153808594,1.0,283.1500549316406,284.6522216796875,296.97412109375,297.8072509765625,293.1499938964844,293.1499938964844,283.1499938964844,19431.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3496943116188049,1.0,0.0,0.0,1.812964916229248,1.8129726648330688,2.19316945049286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.48974609375,0.0,227.08531188964844,1895.4371337890625,0.0,193.8933563232422,0.4736103117465973,1.0,0.0,3.0,1.0,0.0
17648220,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4913770854473114,0.050000000745058,0.0464617200195789,295.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4913770854473114,0.050000000745058,0.0489264279603958,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4913770854473114,0.050000000745058,0.0361368916928768,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4913770854473114,0.050000000745058,0.0489264279603958,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4913770854473114,0.050000000745058,0.2320858985185623,284.9655456542969,284.95001220703125,296.9316711425781,294.0570373535156,296.86932373046875,296.828857421875,284.9664306640625,1.0,0.1823681592941284,1.0,1.0,0.9869577288627625,1.0,-0.4950613379478454,0.2071330249309539,0.2879283130168915,0.0884271562099456,0.7043758630752563,0.7043758630752563,0.0,41.21711349487305,25.0,11353.8388671875,0.0,41.60265350341797,1.0,283.1500244140625,284.6557312011719,297.0615234375,297.907958984375,293.1499938964844,293.1499938964844,283.1499938964844,18590.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540209233760834,1.0,0.0,0.0,1.802570343017578,1.80257785320282,2.168092549936773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.28564453125,0.0,220.91505432128903,1895.4371337890625,0.0,200.5943145751953,0.4721240997314453,1.0,0.0,3.0,1.0,0.0
17648280,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4960131049156189,0.050000000745058,0.0463839583098888,295.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4960131049156189,0.050000000745058,0.0488445423543453,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4960131049156189,0.050000000745058,0.0360764116048812,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4960131049156189,0.050000000745058,0.0488445423543453,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.4960131049156189,0.050000000745058,0.2316974848508834,284.9661865234375,284.95001220703125,296.9599914550781,294.0721435546875,296.8819885253906,296.83026123046875,284.9652099609375,1.0,0.1784957945346832,1.0,1.0,0.9850703477859496,1.0,-0.4942328035831451,0.2068495154380798,0.2873832881450653,0.0882137268781662,0.7101733684539795,0.7101733684539795,0.0,39.13627243041992,25.0,11337.7578125,0.0,39.760887145996094,1.0,283.1499938964844,284.6510314941406,297.1189270019531,297.9808959960937,293.1499938964844,293.1499938964844,283.1499938964844,18107.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610478937625885,1.0,0.0,0.0,1.8073655366897583,1.807373046875,2.179642990540743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.7958984375,0.0,220.52574157714844,1895.4371337890625,0.0,211.5493927001953,0.4720832407474518,1.0,0.0,3.0,1.0,0.0
17648340,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.499911218881607,0.050000000745058,0.0463229157030582,295.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.499911218881607,0.050000000745058,0.048780258744955,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.499911218881607,0.050000000745058,0.0360289327800273,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.499911218881607,0.050000000745058,0.048780258744955,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.499911218881607,0.050000000745058,0.2313925474882125,284.9628295898437,284.95001220703125,296.98834228515625,294.0872497558594,296.89453125,296.83135986328125,284.9603881835937,1.0,0.1756571829319,1.0,1.0,0.9831830263137816,1.0,-0.4935822188854217,0.2066437155008316,0.2869384884834289,0.0880311727523803,0.7128612399101257,0.7128612399101257,0.0,37.50237655639648,25.0,11319.185546875,0.0,38.31892013549805,1.0,283.1499938964844,284.6436462402344,297.1502990722656,298.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,17892.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683577179908752,1.0,0.0,0.0,1.8131815195083616,1.8131890296936035,2.193693546814757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.09423828125,0.0,221.42889404296875,1895.4371337890625,0.0,223.0787811279297,0.4727796614170074,1.0,0.0,3.0,1.0,0.0
17648400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.5034045577049255,0.050000000745058,0.046271689236164,295.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.5034045577049255,0.050000000745058,0.0487263165414333,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.5034045577049255,0.050000000745058,0.0359890908002853,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.5034045577049255,0.050000000745058,0.0487263165414333,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.5034045577049255,0.050000000745058,0.2311366647481918,284.9580078125,284.95001220703125,297.01666259765625,294.1023254394531,296.9071655273437,296.8326416015625,284.9558410644531,1.0,0.1731131672859192,1.0,1.0,0.981295645236969,1.0,-0.4930363297462463,0.2064839452505111,0.2865523993968963,0.0878666490316391,0.713111400604248,0.713111400604248,0.0,36.13106536865234,25.0,11299.9599609375,0.0,37.111549377441406,1.0,283.1499938964844,284.63818359375,297.1625366210937,298.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17883.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743653297424316,1.0,0.0,0.0,1.81603753566742,1.816045165061951,2.2006098276960986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.099609375,0.0,222.2322692871093,1895.4371337890625,0.0,232.6883239746093,0.4733186066150665,1.0,0.0,3.0,1.0,0.0
17648460,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5066722631454468,0.050000000745058,0.0462266653776168,295.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5066722631454468,0.050000000745058,0.0486789047718048,296.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5066722631454468,0.050000000745058,0.0359540730714798,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5066722631454468,0.050000000745058,0.0486789047718048,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5066722631454468,0.050000000745058,0.2309117764234542,284.9543151855469,284.95001220703125,297.0450134277344,294.1174011230469,296.9193725585937,296.833251953125,284.95294189453125,1.0,0.1708431988954544,1.0,1.0,0.9793837666511536,1.0,-0.4925565719604492,0.2063548862934112,0.2862016856670379,0.0877115949988365,0.7126560211181641,0.7126560211181641,0.0,34.92562484741211,25.0,11283.7314453125,0.0,36.05237579345703,1.0,283.1499938964844,284.6349792480469,297.1638488769531,298.0512390136719,293.1499938964844,293.1499938964844,283.1499938964844,17931.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783730864524841,1.0,0.0,0.0,1.8168056011199951,1.8168131113052368,2.2024714496637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3623046875,0.0,222.63877868652344,1895.4371337890625,0.0,239.1799468994141,0.4735726118087768,1.0,0.0,3.0,1.0,0.0
17648520,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.509727418422699,0.050000000745058,0.0461869686841964,295.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.509727418422699,0.050000000745058,0.0486371032893657,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.509727418422699,0.050000000745058,0.0359231978654861,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.509727418422699,0.050000000745058,0.0486371032893657,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.509727418422699,0.050000000745058,0.2307134866714477,284.9520874023437,284.95001220703125,297.0733337402344,294.1324462890625,296.93121337890625,296.8331298828125,284.9513244628906,1.0,0.1688137352466583,1.0,1.0,0.977471888065338,1.0,-0.4921335577964782,0.2062521278858184,0.2858814299106598,0.0875641033053398,0.712199866771698,0.712199866771698,0.0,33.8625373840332,25.0,11271.166015625,0.0,35.11996078491211,1.0,283.1499938964844,284.6331481933594,297.161376953125,298.0495300292969,293.1499938964844,293.1499938964844,283.1499938964844,17973.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804003000259399,1.0,0.0,0.0,1.8167301416397093,1.8167376518249512,2.202288555963605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.234375,0.0,222.7742156982422,1895.4371337890625,0.0,242.49124145507807,0.4736470878124237,1.0,0.0,3.0,1.0,0.0
17648580,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5125757455825806,0.050000000745058,0.0461519099771976,295.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5125757455825806,0.050000000745058,0.048600185662508,296.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5125757455825806,0.050000000745058,0.0358959287405014,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5125757455825806,0.050000000745058,0.048600185662508,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5125757455825806,0.050000000745058,0.2305383533239364,284.95086669921875,284.95001220703125,297.1016540527344,294.1474609375,296.94342041015625,296.83355712890625,284.9504699707031,1.0,0.1669985353946685,1.0,1.0,0.9755600094795228,1.0,-0.4917599558830261,0.2061724066734314,0.2855875492095947,0.0874230489134788,0.7118598222732544,0.7118598222732544,0.0,32.92340469360352,25.0,11261.1669921875,0.0,34.297569274902344,1.0,283.1499938964844,284.6320495605469,297.1600036621094,298.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808089196681976,1.0,0.0,0.0,1.8163387775421145,1.816346287727356,2.2013398393028186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.63037109375,0.0,222.7573699951172,1895.4371337890625,0.0,243.1610107421875,0.4736228585243225,1.0,0.0,3.0,1.0,0.0
17648640,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5152268409729004,0.050000000745058,0.0461208522319793,295.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5152268409729004,0.050000000745058,0.0485674776136875,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5152268409729004,0.050000000745058,0.0358717739582061,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5152268409729004,0.050000000745058,0.0485674776136875,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5152268409729004,0.050000000745058,0.2303832024335861,284.95025634765625,284.95001220703125,297.1300048828125,294.1624450683594,296.9559631347656,296.83453369140625,284.9500732421875,1.0,0.1653718948364257,1.0,1.0,0.9736481308937072,1.0,-0.4914289712905884,0.2061126977205276,0.2853162586688995,0.087287425994873,0.7116289138793945,0.7116289138793945,0.0,32.09121322631836,25.0,11253.06640625,0.0,33.56985092163086,1.0,283.1499938964844,284.6313171386719,297.1622619628906,298.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,18014.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801289498806,1.0,0.0,0.0,1.8158445358276367,1.815852165222168,2.200142148467421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.435546875,0.0,222.6643524169922,1895.4371337890625,0.0,242.04689025878903,0.4735508859157562,1.0,0.0,3.0,1.0,0.0
17648700,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5176848769187927,0.050000000745058,0.0460933148860931,295.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5176848769187927,0.050000000745058,0.0485384799540042,296.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5176848769187927,0.050000000745058,0.0358503572642803,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5176848769187927,0.050000000745058,0.0485384799540042,296.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5176848769187927,0.050000000745058,0.2302456498146057,284.95001220703125,284.95001220703125,297.1583251953125,294.17742919921875,296.9687805175781,296.8360290527344,284.949951171875,1.0,0.1639145612716674,1.0,1.0,0.9717362523078918,1.0,-0.4911355376243591,0.206070676445961,0.2850648462772369,0.0871566385030746,0.7115026116371155,0.7115026116371155,0.0,31.35319328308105,25.0,11246.556640625,0.0,32.92529296875,1.0,283.1499938964844,284.6307983398437,297.1690368652344,298.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,18019.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788433969020843,1.0,0.0,0.0,1.8153765201568604,1.815384149551392,2.199008122261148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.57470703125,0.0,222.54495239257807,1895.4371337890625,0.0,239.94647216796875,0.4734650254249573,1.0,0.0,3.0,1.0,0.0
17648760,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5199596285820007,0.050000000745058,0.0460688397288322,295.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5199596285820007,0.050000000745058,0.0485127083957195,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5199596285820007,0.050000000745058,0.0358313210308551,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5199596285820007,0.050000000745058,0.0485127083957195,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5199596285820007,0.050000000745058,0.2301234006881714,284.9499816894531,284.95001220703125,297.1866760253906,294.1923828125,296.9818725585937,296.8379211425781,284.95001220703125,1.0,0.1626068651676178,1.0,1.0,0.969828963279724,1.0,-0.490874707698822,0.2060440331697464,0.2848306894302368,0.0870300307869911,0.7114823460578918,0.7114823460578918,0.0,30.6970272064209,25.0,11241.4462890625,0.0,32.35285949707031,1.0,283.1499938964844,284.63037109375,297.1799621582031,298.05859375,293.1499938964844,293.1499938964844,283.1499938964844,18017.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773727416992187,1.0,0.0,0.0,1.8150476217269893,1.815055131912232,2.1982111775287202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.90283203125,0.0,222.4403381347656,1895.4371337890625,0.0,237.55300903320312,0.4733935594558716,1.0,0.0,3.0,1.0,0.0
17648820,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5220592021942139,0.050000000745058,0.0460470542311668,295.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5220592021942139,0.050000000745058,0.0484897680580616,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5220592021942139,0.050000000745058,0.0358143784105777,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5220592021942139,0.050000000745058,0.0484897680580616,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5220592021942139,0.050000000745058,0.2300145775079727,284.9500732421875,284.95001220703125,297.2149963378906,294.20733642578125,296.9951477050781,296.8401794433594,284.9501647949219,1.0,0.1614327430725097,1.0,1.0,0.9679216742515564,1.0,-0.4906425774097442,0.2060309797525406,0.2846116125583648,0.0869073197245597,0.7115616202354431,0.7115616202354431,0.0,30.11278533935547,25.0,11237.578125,0.0,31.84368705749512,1.0,283.1499938964844,284.6299743652344,297.19415283203125,298.0708312988281,293.1499938964844,293.1499938964844,283.1499938964844,18009.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759993016719818,1.0,0.0,0.0,1.8149360418319704,1.814943552017212,2.1979411712891306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.212890625,0.0,222.3804931640625,1895.4371337890625,0.0,235.3265686035156,0.4733567237854004,1.0,0.0,3.0,1.0,0.0
17648880,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523993968963623,0.050000000745058,0.0460276268422603,295.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523993968963623,0.050000000745058,0.0484693087637424,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523993968963623,0.050000000745058,0.0357992649078369,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523993968963623,0.050000000745058,0.0484693087637424,296.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523993968963623,0.050000000745058,0.2299175262451172,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0086364746094,296.8427429199219,284.9503173828125,1.0,0.1603772044181823,1.0,1.0,0.9660144448280334,1.0,-0.4904355108737945,0.2060298025608062,0.2844057083129883,0.0867882370948791,0.7117220163345337,0.7117220163345337,0.0,29.59149932861328,25.0,11234.783203125,0.0,31.38978385925293,1.0,283.1499938964844,284.6295166015625,297.21044921875,298.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,17999.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748794198036194,1.0,0.0,0.0,1.81507420539856,1.8150817155838013,2.19827555270058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2587890625,0.0,222.3827514648437,1895.4371337890625,0.0,233.5171661376953,0.4733655154705047,1.0,0.0,3.0,1.0,0.0
17648940,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5257706046104431,0.050000000745058,0.0460103005170822,295.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5257706046104431,0.050000000745058,0.0484510622918605,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5257706046104431,0.050000000745058,0.0357857905328273,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5257706046104431,0.050000000745058,0.0484510622918605,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5257706046104431,0.050000000745058,0.2298309803009033,284.9504089355469,284.95001220703125,297.27166748046875,294.23712158203125,297.0223083496094,296.8456115722656,284.95050048828125,1.0,0.1594290137290954,1.0,1.0,0.9641071557998656,1.0,-0.4902508854866028,0.2060391902923584,0.2842116951942444,0.0866727232933044,0.7119446992874146,0.7119446992874146,0.0,29.12643814086914,25.0,11232.9189453125,0.0,30.98515892028809,1.0,283.1499938964844,284.62896728515625,297.2278137207031,298.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17987.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740684986114502,1.0,0.0,0.0,1.8154627084732056,1.815470218658448,2.1992168797169145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.83349609375,0.0,222.4539489746093,1895.4371337890625,0.0,232.210205078125,0.4734238684177398,1.0,0.0,3.0,1.0,0.0
17649000,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5274019241333008,0.050000000745058,0.0459948033094406,295.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5274019241333008,0.050000000745058,0.048434741795063,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5274019241333008,0.050000000745058,0.0357737354934215,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5274019241333008,0.050000000745058,0.048434741795063,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5274019241333008,0.050000000745058,0.2297535687685012,284.9505615234375,284.95001220703125,297.29998779296875,294.25201416015625,297.0361022949219,296.8486633300781,284.9506225585937,1.0,0.1585753262042999,1.0,1.0,0.962199866771698,1.0,-0.4900857508182525,0.2060577124357223,0.2840280532836914,0.0865606591105461,0.7122111916542053,0.7122111916542053,0.0,28.710309982299805,25.0,11231.83984375,0.0,30.62337303161621,1.0,283.1499938964844,284.6283264160156,297.24542236328125,298.1200561523437,293.1499938964844,293.1499938964844,283.1499938964844,17976.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735456466674804,1.0,0.0,0.0,1.816078186035156,1.816085696220398,2.200708308919275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.7529296875,0.0,222.5922698974609,1895.4371337890625,0.0,231.36900329589844,0.4735297858715057,1.0,0.0,3.0,1.0,0.0
17649060,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5288949608802795,0.050000000745058,0.0459809526801109,295.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5288949608802795,0.050000000745058,0.0484201572835445,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5288949608802795,0.050000000745058,0.0357629619538784,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5288949608802795,0.050000000745058,0.0484201572835445,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5288949608802795,0.050000000745058,0.2296843826770782,284.9507141113281,284.95001220703125,297.3283386230469,294.266845703125,297.0500183105469,296.8519592285156,284.95074462890625,1.0,0.1578075587749481,1.0,1.0,0.9602966904640198,1.0,-0.4899381399154663,0.2060842365026474,0.2838538885116577,0.0864520445466041,0.7125105857849121,0.7125105857849121,0.0,28.33815193176269,25.0,11231.4521484375,0.0,30.300024032592773,1.0,283.1499938964844,284.62762451171875,297.2626953125,298.1376037597656,293.1499938964844,293.1499938964844,283.1499938964844,17965.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373257577419281,1.0,0.0,0.0,1.8168975114822388,1.8169050216674805,2.202694417974272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.9072265625,0.0,222.79351806640625,1895.4371337890625,0.0,230.9059600830078,0.4736799597740173,1.0,0.0,3.0,1.0,0.0
17649120,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5302612781524658,0.050000000745058,0.0459685400128364,295.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5302612781524658,0.050000000745058,0.0484070852398872,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5302612781524658,0.050000000745058,0.035753309726715,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5302612781524658,0.050000000745058,0.0484070852398872,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5302612781524658,0.050000000745058,0.2296223789453506,284.9508056640625,284.95001220703125,297.3566589355469,294.2816772460937,297.06402587890625,296.8553771972656,284.95086669921875,1.0,0.1571157723665237,1.0,1.0,0.9583934545516968,1.0,-0.4898058772087097,0.2061177343130111,0.2836881279945373,0.0863469839096069,0.7128342390060425,0.7128342390060425,0.0,28.00452995300293,25.0,11231.6611328125,0.0,30.010326385498047,1.0,283.1499938964844,284.6268615722656,297.2794189453125,298.1547241210937,293.1499938964844,293.1499938964844,283.1499938964844,17956.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731270730495453,1.0,0.0,0.0,1.8178917169570925,1.817899227142334,2.205105715802347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.21826171875,0.0,223.05044555664065,1895.4371337890625,0.0,230.69635009765625,0.4738690555095672,1.0,0.0,3.0,1.0,0.0
17649180,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5315079689025879,0.050000000745058,0.0459574274718761,295.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5315079689025879,0.050000000745058,0.04839538782835,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5315079689025879,0.050000000745058,0.0357446670532226,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5315079689025879,0.050000000745058,0.04839538782835,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5315079689025879,0.050000000745058,0.2295668721199035,284.9508972167969,284.95001220703125,297.385009765625,294.2965087890625,297.078125,296.85894775390625,284.950927734375,1.0,0.1564932167530059,1.0,1.0,0.9564902782440186,1.0,-0.4896874725818634,0.2061573714017868,0.2835300862789154,0.0862456485629081,0.7131776213645935,0.7131776213645935,0.0,27.70567321777344,25.0,11232.40234375,0.0,29.750953674316406,1.0,283.1499938964844,284.62603759765625,297.29547119140625,298.1712951660156,293.1499938964844,293.1499938964844,283.1499938964844,17947.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730897307395935,1.0,0.0,0.0,1.819039821624756,1.819047451019287,2.2078920380863565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.65087890625,0.0,223.35723876953125,1895.4371337890625,0.0,230.6363677978516,0.4740928411483764,1.0,0.0,3.0,1.0,0.0
17649240,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5326462388038635,0.050000000745058,0.0459474548697471,295.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5326462388038635,0.050000000745058,0.0483848825097084,296.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5326462388038635,0.050000000745058,0.0357369109988212,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5326462388038635,0.050000000745058,0.0483848825097084,296.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5326462388038635,0.050000000745058,0.2295170575380325,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0923156738281,296.8626403808594,284.95098876953125,1.0,0.1559317260980606,1.0,1.0,0.9545870423316956,1.0,-0.4895811676979065,0.2062022089958191,0.2833789587020874,0.0861481502652168,0.7135370969772339,0.7135370969772339,0.0,27.437244415283203,25.0,11233.609375,0.0,29.51810073852539,1.0,283.1499938964844,284.62518310546875,297.3109130859375,298.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730861842632293,1.0,0.0,0.0,1.820318579673767,1.8203262090682983,2.210997394058723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.18798828125,0.0,223.7068634033203,1895.4371337890625,0.0,230.6306610107422,0.4743463397026062,1.0,0.0,3.0,1.0,0.0
17649300,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5336824655532837,0.050000000745058,0.0459385141730308,295.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5336824655532837,0.050000000745058,0.0483754649758338,296.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5336824655532837,0.050000000745058,0.035729955881834,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5336824655532837,0.050000000745058,0.0483754649758338,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5336824655532837,0.050000000745058,0.2294723838567733,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1065673828125,296.86639404296875,284.9510498046875,1.0,0.1554261296987533,1.0,1.0,0.9526838660240172,1.0,-0.4894858598709106,0.2062515765428543,0.2832342982292175,0.0860547050833702,0.7139108180999756,0.7139108180999756,0.0,27.19644927978516,25.0,11235.2373046875,0.0,29.309310913085938,1.0,283.1499938964844,284.624267578125,297.3258972167969,298.20269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17933.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730819821357727,1.0,0.0,0.0,1.8217134475708008,1.8217209577560425,2.214386967125393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.830078125,0.0,224.09474182128903,1895.4371337890625,0.0,230.62391662597656,0.4746262431144714,1.0,0.0,3.0,1.0,0.0
17649360,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5346259474754333,0.050000000745058,0.0459304824471473,295.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5346259474754333,0.050000000745058,0.0483670085668563,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5346259474754333,0.050000000745058,0.0357237085700035,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5346259474754333,0.050000000745058,0.0483670085668563,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5346259474754333,0.050000000745058,0.2294322699308395,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1208801269531,296.8702697753906,284.9511108398437,1.0,0.1549702286720276,1.0,1.0,0.950783371925354,1.0,-0.4894002974033355,0.2063047289848327,0.2830955684185028,0.0859654322266578,0.7142972350120544,0.7142972350120544,0.0,26.98005485534668,25.0,11237.2373046875,0.0,29.121749877929688,1.0,283.1499938964844,284.6233215332031,297.340576171875,298.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,17928.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730551898479461,1.0,0.0,0.0,1.823208689689636,1.823216319084168,2.2180236669555605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.58056640625,0.0,224.515869140625,1895.4371337890625,0.0,230.5808868408203,0.474929004907608,1.0,0.0,3.0,1.0,0.0
17649420,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5354840755462646,0.050000000745058,0.0459232665598392,295.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5354840755462646,0.050000000745058,0.0483594126999378,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5354840755462646,0.050000000745058,0.035718098282814,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5354840755462646,0.050000000745058,0.0483594126999378,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5354840755462646,0.050000000745058,0.2293962389230728,284.9511413574219,284.95001220703125,297.4983215332031,294.35552978515625,297.1352233886719,296.87420654296875,284.9511413574219,1.0,0.1545591056346893,1.0,1.0,0.9488828778266908,1.0,-0.4893234074115753,0.2063610702753067,0.2829623222351074,0.0858805924654007,0.7146954536437988,0.7146954536437988,0.0,26.78551483154297,25.0,11239.572265625,0.0,28.95319366455078,1.0,283.1499938964844,284.62237548828125,297.3550720214844,298.232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17923.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729992508888244,1.0,0.0,0.0,1.824793100357056,1.824800729751587,2.221880350816719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.44287109375,0.0,224.96652221679688,1895.4371337890625,0.0,230.49107360839844,0.4752520024776459,1.0,0.0,3.0,1.0,0.0
