time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.045916773378849,295.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0357130467891693,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.2293637990951538,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.14959716796875,296.8782043457031,284.951171875,1.0,0.1541877835988998,1.0,1.0,0.946982443332672,1.0,-0.4892542064189911,0.2064200490713119,0.2828341424465179,0.0858003497123718,0.7151044607162476,0.7151044607162476,0.0,26.610301971435547,25.0,11242.205078125,0.0,28.80143165588379,1.0,283.1499938964844,284.6213684082031,297.3695373535156,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17918.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729174137115478,1.0,0.0,0.0,1.826456069946289,1.8264636993408203,2.2259320076045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4189453125,0.0,225.4432373046875,1895.4371337890625,0.0,230.35964965820312,0.4755927324295044,1.0,0.0,3.0,1.0,0.0
17649540,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0459109432995319,295.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0357085093855857,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.2293346673250198,284.9512023925781,284.95001220703125,297.55499267578125,294.3849182128906,297.1640319824219,296.8822326660156,284.95123291015625,1.0,0.1538531929254531,1.0,1.0,0.9450819492340088,1.0,-0.4891920387744903,0.2064812332391739,0.2827108204364776,0.0857249647378921,0.7155238389968872,0.7155238389968872,0.0,26.452810287475582,25.0,11245.11328125,0.0,28.6650619506836,1.0,283.1499938964844,284.620361328125,297.384033203125,298.26226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17915.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728160858154297,1.0,0.0,0.0,1.828191518783569,1.828199028968811,2.2301638580302097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.5068359375,0.0,225.94400024414065,1895.4371337890625,0.0,230.1970367431641,0.4759497940540313,1.0,0.0,3.0,1.0,0.0
17649600,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0459056869149208,295.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0357044227421283,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.2293084114789962,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1784973144531,296.8863220214844,284.9512634277344,1.0,0.1535508334636688,1.0,1.0,0.9431815147399902,1.0,-0.4891360402107239,0.2065441012382507,0.2825919389724731,0.0856545493006706,0.7159526944160461,0.7159526944160461,0.0,26.31081199645996,25.0,11248.2646484375,0.0,28.54214096069336,1.0,283.1499938964844,284.61932373046875,297.3985595703125,298.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17911.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727051913738251,1.0,0.0,0.0,1.8299907445907595,1.829998254776001,2.2345555805713962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7001953125,0.0,226.466049194336,1895.4371337890625,0.0,230.01905822753903,0.4763211607933044,1.0,0.0,3.0,1.0,0.0
17649660,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.0459009632468223,295.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.035700749605894,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.2292848229408264,284.9512634277344,284.95001220703125,297.6116638183594,294.41424560546875,297.1929931640625,296.89044189453125,284.9512939453125,1.0,0.1532782763242721,1.0,1.0,0.9412829279899596,1.0,-0.489085704088211,0.206608384847641,0.28247731924057,0.0855890810489654,0.7163906097412109,0.7163906097412109,0.0,26.18307304382324,25.0,11251.642578125,0.0,28.431591033935547,1.0,283.1499938964844,284.6182861328125,297.41314697265625,298.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17908.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725918233394623,1.0,0.0,0.0,1.831849455833435,1.8318570852279663,2.239097227629827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.99267578125,0.0,227.00802612304688,1895.4371337890625,0.0,229.8371734619141,0.4767059087753296,1.0,0.0,3.0,1.0,0.0
17649720,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0458967052400112,295.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0356974378228187,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.2292635440826416,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2074890136719,296.89459228515625,284.9512939453125,1.0,0.153031900525093,1.0,1.0,0.939384400844574,1.0,-0.4890403151512146,0.2066738456487655,0.2823664844036102,0.0855284333229065,0.7168367505073547,0.7168367505073547,0.0,26.06781768798828,25.0,11255.22265625,0.0,28.33186721801757,1.0,283.1499938964844,284.6172180175781,297.4277648925781,298.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,17905.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724828958511352,1.0,0.0,0.0,1.833761215209961,1.833768844604492,2.243773167265317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.37353515625,0.0,227.56790161132807,1895.4371337890625,0.0,229.66246032714844,0.4771024882793426,1.0,0.0,3.0,1.0,0.0
17649780,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0458928756415843,295.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0356944613158702,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.2292444258928299,284.9513244628906,284.95001220703125,297.6683349609375,294.4434509277344,297.2220458984375,296.8987731933594,284.9513244628906,1.0,0.1528098136186599,1.0,1.0,0.9374858140945436,1.0,-0.4889995157718658,0.2067403644323349,0.2822591662406921,0.0854725018143653,0.7172908782958984,0.7172908782958984,0.0,25.96410179138184,25.0,11258.9921875,0.0,28.24214744567871,1.0,283.1499938964844,284.6161499023437,297.4424133300781,298.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17902.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723818063735962,1.0,0.0,0.0,1.8357229232788088,1.83573055267334,2.2485765782676026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.83544921875,0.0,228.14471435546875,1895.4371337890625,0.0,229.5003662109375,0.4775102138519287,1.0,0.0,3.0,1.0,0.0
17649840,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0458894222974777,295.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0356917716562747,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.2292271703481674,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2366027832031,296.9029846191406,284.95135498046875,1.0,0.1526089012622833,1.0,1.0,0.9355872869491576,1.0,-0.4889626801013946,0.2068077474832534,0.2821549475193023,0.0854210779070854,0.7177522778511047,0.7177522778511047,0.0,25.87041282653809,25.0,11262.931640625,0.0,28.16111946105957,1.0,283.1499938964844,284.61505126953125,297.45709228515625,298.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,17900.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722904622554779,1.0,0.0,0.0,1.8377293348312376,1.8377370834350584,2.253494528758893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3681640625,0.0,228.7368011474609,1895.4371337890625,0.0,229.3539428710937,0.4779279232025146,1.0,0.0,3.0,1.0,0.0
17649900,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0458863154053688,295.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0356893576681613,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.2292116433382034,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2511901855469,296.9071960449219,284.9513854980469,1.0,0.1524278223514557,1.0,1.0,0.933688759803772,1.0,-0.4889295697212219,0.2068759053945541,0.282053679227829,0.0853740200400352,0.7182207703590393,0.7182207703590393,0.0,25.786088943481445,25.0,11267.0341796875,0.0,28.08820343017578,1.0,283.1499938964844,284.6139831542969,297.47174072265625,298.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17897.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722089827060699,1.0,0.0,0.0,1.839778542518616,1.8397862911224363,2.258523039699867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.96630859375,0.0,229.3435974121093,1895.4371337890625,0.0,229.22335815429688,0.4783551692962646,1.0,0.0,3.0,1.0,0.0
17649960,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0458835139870643,295.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0356871783733367,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.2291976511478424,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2657775878906,296.9114685058594,284.951416015625,1.0,0.1522642225027084,1.0,1.0,0.9317915439605712,1.0,-0.4888997375965118,0.2069447338581085,0.2819550037384033,0.0853310897946357,0.7186959385871887,0.7186959385871887,0.0,25.71000099182129,25.0,11271.28515625,0.0,28.022422790527344,1.0,283.1499938964844,284.61285400390625,297.4863586425781,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17895.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721363544464111,1.0,0.0,0.0,1.8418668508529663,1.8418744802474976,2.263652874034961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.62255859375,0.0,229.9639434814453,1895.4371337890625,0.0,229.10694885253903,0.4787910878658294,1.0,0.0,3.0,1.0,0.0
17650020,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0458809919655323,295.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0356852151453495,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.2291850447654724,284.951416015625,284.95001220703125,297.7816772460937,294.50164794921875,297.2803955078125,296.91571044921875,284.951416015625,1.0,0.1521164923906326,1.0,1.0,0.9298943877220154,1.0,-0.4888728260993957,0.2070141732692718,0.2818586528301239,0.0852921232581138,0.7191774249076843,0.7191774249076843,0.0,25.6413631439209,25.0,11275.673828125,0.0,27.96309280395508,1.0,283.1499938964844,284.6117553710937,297.5009460449219,298.3823547363281,293.1499938964844,293.1499938964844,283.1499938964844,17893.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720710277557373,1.0,0.0,0.0,1.84399163722992,1.843999266624451,2.268878631639382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.33251953125,0.0,230.5971069335937,1895.4371337890625,0.0,229.0023193359375,0.4792351424694061,1.0,0.0,3.0,1.0,0.0
17650080,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0458787083625793,295.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0356834419071674,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.2291736602783203,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2950134277344,296.9200134277344,284.9514465332031,1.0,0.151982694864273,1.0,1.0,0.9279971718788148,1.0,-0.4888485372066498,0.2070841640233993,0.2817643582820892,0.0852568969130516,0.7196648120880127,0.7196648120880127,0.0,25.579259872436523,25.0,11280.1904296875,0.0,27.90942001342773,1.0,283.1499938964844,284.6106262207031,297.5155029296875,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17891.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720112442970276,1.0,0.0,0.0,1.8461498022079468,1.846157550811768,2.2741929228686786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.09033203125,0.0,231.2421417236328,1895.4371337890625,0.0,228.9065399169922,0.4796866476535797,1.0,0.0,3.0,1.0,0.0
17650140,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0458766594529151,295.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0356818474829196,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.2291634082794189,284.9514465332031,284.95001220703125,297.8383483886719,294.5306091308594,297.3096618652344,296.9242858886719,284.9514465332031,1.0,0.1518621444702148,1.0,1.0,0.9261000156402588,1.0,-0.4888266623020172,0.2071547210216522,0.281671941280365,0.0852252691984176,0.720158040523529,0.720158040523529,0.0,25.52335929870605,25.0,11284.8310546875,0.0,27.86111640930176,1.0,283.1499938964844,284.6094970703125,297.530029296875,298.41241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17890.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719560801982879,1.0,0.0,0.0,1.84834098815918,1.848348617553711,2.2795943266373802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.89599609375,0.0,231.8989105224609,1895.4371337890625,0.0,228.81814575195312,0.4801454246044159,1.0,0.0,3.0,1.0,0.0
17650200,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0458748079836368,295.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0356804057955741,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.2291541546583175,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3243103027344,296.9285888671875,284.95147705078125,1.0,0.1517529189586639,1.0,1.0,0.924202799797058,1.0,-0.4888069033622741,0.2072257995605468,0.2815811038017273,0.0851969942450523,0.7206566333770752,0.7206566333770752,0.0,25.47275161743164,25.0,11289.5849609375,0.0,27.817392349243164,1.0,283.1499938964844,284.6083679199219,297.5445251464844,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17888.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719041049480438,1.0,0.0,0.0,1.8505618572235107,1.850569486618042,2.2850755954095805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.74462890625,0.0,232.56640625,1895.4371337890625,0.0,228.7349090576172,0.4806108474731445,1.0,0.0,3.0,1.0,0.0
17650260,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0458731390535831,295.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0483066253364086,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0356791093945503,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.0483066253364086,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417320728302002,0.050000000745058,0.2291458398103714,284.95147705078125,284.95001220703125,297.8949890136719,294.5595092773437,297.3389892578125,296.93292236328125,284.9515075683594,1.0,0.1516545116901397,1.0,1.0,0.9223068356513976,1.0,-0.4887891709804535,0.2072973847389221,0.281491756439209,0.0851719230413436,0.7211606502532959,0.7211606502532959,0.0,25.42718505859375,25.0,11294.4501953125,0.0,27.77803039550781,1.0,283.1499938964844,284.6072082519531,297.5589904785156,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17887.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718548715114593,1.0,0.0,0.0,1.8528119325637813,1.8528196811676023,2.2906360186425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.63623046875,0.0,233.24459838867188,1895.4371337890625,0.0,228.6560821533203,0.4810827672481537,1.0,0.0,3.0,1.0,0.0
17650320,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0458716340363025,295.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0483050383627414,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0356779359281063,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.0483050383627414,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419278144836426,0.050000000745058,0.2291383147239685,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3536682128906,296.9372253417969,284.9515075683594,1.0,0.1515653431415558,1.0,1.0,0.9204108119010924,1.0,-0.4887731075286865,0.2073694616556167,0.2814036309719085,0.0851498842239379,0.7216696739196777,0.7216696739196777,0.0,25.38591957092285,25.0,11299.4169921875,0.0,27.74238967895508,1.0,283.1499938964844,284.6060791015625,297.57342529296875,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17885.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718078434467315,1.0,0.0,0.0,1.8550889492034912,1.855096697807312,2.296269627777292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.56787109375,0.0,233.9326934814453,1895.4371337890625,0.0,228.580795288086,0.481560617685318,1.0,0.0,3.0,1.0,0.0
17650380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421040654182434,0.050000000745058,0.0458702817559242,295.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421040654182434,0.050000000745058,0.0483036153018474,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421040654182434,0.050000000745058,0.0356768853962421,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421040654182434,0.050000000745058,0.0483036153018474,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421040654182434,0.050000000745058,0.2291315495967865,284.9515075683594,284.95001220703125,297.95166015625,294.5882873535156,297.3683776855469,296.9415588378906,284.9515380859375,1.0,0.1514850258827209,1.0,1.0,0.9185147881507874,1.0,-0.4887586832046509,0.2074420303106308,0.2813166379928589,0.085130825638771,0.7221837639808655,0.7221837639808655,0.0,25.348773956298828,25.0,11304.484375,0.0,27.71031379699707,1.0,283.1499938964844,284.6049194335937,297.5878295898437,298.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17884.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717629313468933,1.0,0.0,0.0,1.85739266872406,1.8574004173278809,2.3019762807052762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.53857421875,0.0,234.63072204589844,1895.4371337890625,0.0,228.50889587402344,0.4820444285869598,1.0,0.0,3.0,1.0,0.0
17650440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.045869056135416,295.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0483023226261138,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0356759317219257,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.0483023226261138,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422639846801758,0.050000000745058,0.2291254252195358,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38311767578125,296.9459228515625,284.9515380859375,1.0,0.151412159204483,1.0,1.0,0.916618824005127,1.0,-0.4887455999851227,0.2075149714946746,0.281230628490448,0.0851147472858429,0.72270268201828,0.72270268201828,0.0,25.315088272094727,25.0,11309.646484375,0.0,27.681230545043945,1.0,283.1499938964844,284.603759765625,297.60223388671875,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17882.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717201352119446,1.0,0.0,0.0,1.8597208261489868,1.859728574752808,2.307750719410251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.546875,0.0,235.3379669189453,1895.4371337890625,0.0,228.4403533935547,0.4825336635112762,1.0,0.0,3.0,1.0,0.0
17650500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.0458679534494876,295.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.048301164060831,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.035675074905157,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.048301164060831,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424078106880188,0.050000000745058,0.2291199266910553,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3978576660156,296.9503479003906,284.9515686035156,1.0,0.1513465791940689,1.0,1.0,0.9147228002548218,1.0,-0.4887338876724243,0.207588255405426,0.2811456322669983,0.0851017534732818,0.7232266664505005,0.7232266664505005,0.0,25.2847900390625,25.0,11314.9052734375,0.0,27.655075073242188,1.0,283.1499938964844,284.60260009765625,297.6165771484375,298.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17881.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371679425239563,1.0,0.0,0.0,1.8620738983154297,1.86208176612854,2.3135945070862365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.59326171875,0.0,236.0546112060547,1895.4371337890625,0.0,228.375228881836,0.4830284416675567,1.0,0.0,3.0,1.0,0.0
17650560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425374507904053,0.050000000745058,0.0458669662475585,295.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425374507904053,0.050000000745058,0.0483001247048378,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425374507904053,0.050000000745058,0.0356743074953556,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425374507904053,0.050000000745058,0.0483001247048378,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425374507904053,0.050000000745058,0.2291149944067001,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4126892089844,296.9548645019531,284.9515686035156,1.0,0.1512874215841293,1.0,1.0,0.912827968597412,1.0,-0.4887233376502991,0.2076617330312729,0.281061589717865,0.0850918963551521,0.7237566709518433,0.7237566709518433,0.0,25.257463455200195,25.0,11320.267578125,0.0,27.631488800048828,1.0,283.1499938964844,284.6014404296875,297.6309509277344,298.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17880.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716410100460052,1.0,0.0,0.0,1.864452600479126,1.8644603490829468,2.3195092069272505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.681640625,0.0,236.7806701660156,1895.4371337890625,0.0,228.313720703125,0.4835287630558014,1.0,0.0,3.0,1.0,0.0
17650620,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0458660721778869,295.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0482991822063922,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0356736108660697,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.0482991822063922,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.542654812335968,0.050000000745058,0.2291105240583419,284.9515991210937,284.95001220703125,298.06500244140625,294.6456298828125,297.4276428222656,296.9595947265625,284.9515991210937,1.0,0.1512338370084762,1.0,1.0,0.9109330773353576,1.0,-0.488713800907135,0.2077353298664093,0.2809784710407257,0.0850853025913238,0.7242946624755859,0.7242946624755859,0.0,25.232725143432617,25.0,11325.7412109375,0.0,27.61013984680176,1.0,283.1499938964844,284.60028076171875,297.645263671875,298.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17878.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716050386428833,1.0,0.0,0.0,1.866858959197998,1.8668667078018188,2.3255003611666325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.81591796875,0.0,237.5165100097656,1895.4371337890625,0.0,228.2561798095703,0.484034925699234,1.0,0.0,3.0,1.0,0.0
17650680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0458652600646019,295.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0482983291149139,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0356729812920093,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.0482983291149139,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427611470222473,0.050000000745058,0.2291064858436584,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44268798828125,296.96441650390625,284.9516296386719,1.0,0.1511852592229843,1.0,1.0,0.909038245677948,1.0,-0.4887051880359649,0.2078089863061905,0.2808961868286133,0.085082046687603,0.7248421907424927,0.7248421907424927,0.0,25.21030044555664,25.0,11331.328125,0.0,27.590791702270508,1.0,283.1499938964844,284.5990905761719,297.6595764160156,298.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17877.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715718388557434,1.0,0.0,0.0,1.8692981004714968,1.869305968284607,2.3315811858992682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.99853515625,0.0,238.26345825195312,1895.4371337890625,0.0,228.2030487060547,0.4845478534698486,1.0,0.0,3.0,1.0,0.0
17650740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0458645336329937,295.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0482975654304027,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0356724150478839,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.0482975654304027,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542856752872467,0.050000000745058,0.2291028499603271,284.9516296386719,284.95001220703125,298.1216735839844,294.6741638183594,297.4577941894531,296.9693908691406,284.95166015625,1.0,0.1511415094137191,1.0,1.0,0.9071433544158936,1.0,-0.4886974096298218,0.2078826129436493,0.2808147966861725,0.0850822553038597,0.7253991961479187,0.7253991961479187,0.0,25.19011306762696,25.0,11337.025390625,0.0,27.573375701904297,1.0,283.1499938964844,284.597900390625,297.6738586425781,298.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,17875.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715415894985199,1.0,0.0,0.0,1.8717734813690183,1.871781349182129,2.337760349746532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.22802734375,0.0,239.02276611328125,1895.4371337890625,0.0,228.1546325683593,0.4850682616233825,1.0,0.0,3.0,1.0,0.0
17650800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0458638779819011,295.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0482968725264072,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0356719046831131,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.0482968725264072,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429433584213257,0.050000000745058,0.2290995568037033,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.472900390625,296.974365234375,284.95166015625,1.0,0.1511018574237823,1.0,1.0,0.905248522758484,1.0,-0.4886904060840606,0.2079561650753021,0.2807342410087585,0.0850860178470611,0.7259626388549805,0.7259626388549805,0.0,25.17181396484375,25.0,11342.8095703125,0.0,27.557592391967773,1.0,283.1499938964844,284.5967102050781,297.6881103515625,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715143799781799,1.0,0.0,0.0,1.874281883239746,1.874289631843567,2.344030178846879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.49267578125,0.0,239.7941131591797,1895.4371337890625,0.0,228.111083984375,0.4855958223342895,1.0,0.0,3.0,1.0,0.0
17650860,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0458632856607437,295.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0482962504029274,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0356714464724063,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.0482962504029274,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430211424827576,0.050000000745058,0.2290966212749481,284.95166015625,284.95001220703125,298.1783447265625,294.7025756835937,297.488037109375,296.9793701171875,284.9516906738281,1.0,0.151066169142723,1.0,1.0,0.903354823589325,1.0,-0.4886841177940368,0.208029955625534,0.2806541621685028,0.0850924924015998,0.7265301942825317,0.7265301942825317,0.0,25.15535354614257,25.0,11348.662109375,0.0,27.543397903442383,1.0,283.1499938964844,284.5954895019531,297.7023620605469,298.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,17872.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714963793754577,1.0,0.0,0.0,1.876820087432861,1.876827955245972,2.350383283555857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7822265625,0.0,240.57720947265625,1895.4371337890625,0.0,228.0822906494141,0.4861301183700561,1.0,0.0,3.0,1.0,0.0
17650920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.045862752944231,295.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0482956878840923,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0356710292398929,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.0482956878840923,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915951728821,0.050000000745058,0.2290939539670944,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5032043457031,296.984375,284.9516906738281,1.0,0.1510337740182876,1.0,1.0,0.9014611840248108,1.0,-0.4886784255504608,0.2081044465303421,0.2805739939212799,0.0851007029414177,0.7270992398262024,0.7270992398262024,0.0,25.140405654907227,25.0,11354.5302734375,0.0,27.5305118560791,1.0,283.1499938964844,284.5942687988281,297.71649169921875,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714936971664428,1.0,0.0,0.0,1.8793795108795168,1.879387378692627,2.356798063374299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.06884765625,0.0,241.36968994140625,1895.4371337890625,0.0,228.0780334472656,0.4866695404052734,1.0,0.0,3.0,1.0,0.0
17650980,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548953056335,0.050000000745058,0.0458622723817825,295.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548953056335,0.050000000745058,0.0482951812446117,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548953056335,0.050000000745058,0.0356706567108631,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548953056335,0.050000000745058,0.0482951812446117,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548953056335,0.050000000745058,0.2290915548801422,284.9516906738281,284.95001220703125,298.2349853515625,294.7304992675781,297.5183410644531,296.9893798828125,284.9516906738281,1.0,0.1510045528411865,1.0,1.0,0.8995674848556519,1.0,-0.4886733293533325,0.2081796377897262,0.280493676662445,0.0851106867194175,0.7276681661605835,0.7276681661605835,0.0,25.12692642211914,25.0,11360.3974609375,0.0,27.518892288208008,1.0,283.1499938964844,284.5930480957031,297.73052978515625,298.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17869.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715048432350158,1.0,0.0,0.0,1.88195550441742,1.8819633722305296,2.363263149618433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.3388671875,0.0,242.17042541503903,1895.4371337890625,0.0,228.09585571289065,0.4872132241725921,1.0,0.0,3.0,1.0,0.0
17651040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0458618402481079,295.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0482947267591953,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0356703214347362,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.0482947267591953,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432121157646179,0.050000000745058,0.2290893942117691,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53350830078125,296.994384765625,284.9516906738281,1.0,0.1509780585765838,1.0,1.0,0.8976738452911377,1.0,-0.4886687099933624,0.2082554996013641,0.2804132103919983,0.0851224437355995,0.7282354235649109,0.7282354235649109,0.0,25.114707946777344,25.0,11366.255859375,0.0,27.50836563110352,1.0,283.1499938964844,284.5918273925781,297.7444152832031,298.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17869.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715259134769439,1.0,0.0,0.0,1.88454020023346,1.8845480680465696,2.3697592155258465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.5859375,0.0,242.97705078125,1895.4371337890625,0.0,228.1295318603516,0.487759530544281,1.0,0.0,3.0,1.0,0.0
17651100,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0458614528179168,295.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0482943169772625,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.035670019686222,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.0482943169772625,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432634353637695,0.050000000745058,0.2290874570608139,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5486755371094,296.9993591308594,284.9516906738281,1.0,0.1509541869163513,1.0,1.0,0.8957802057266235,1.0,-0.4886645674705505,0.2083320319652557,0.2803325355052948,0.0851359963417053,0.7288011312484741,0.7288011312484741,0.0,25.10369682312012,25.0,11372.107421875,0.0,27.49888038635254,1.0,283.1499938964844,284.590576171875,297.7581481933594,298.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17868.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715530931949615,1.0,0.0,0.0,1.8871304988861084,1.8871383666992188,2.376278160909351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.80908203125,0.0,243.7883758544922,1895.4371337890625,0.0,228.17303466796875,0.4883077144622803,1.0,0.0,3.0,1.0,0.0
17651160,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0458611026406288,295.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0482939518988132,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0356697477400302,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.0482939518988132,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095693588257,0.050000000745058,0.2290857136249542,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5638122558594,297.0043334960937,284.9516906738281,1.0,0.150932639837265,1.0,1.0,0.8938876390457153,1.0,-0.4886608421802521,0.2084092050790786,0.2802516520023346,0.0851513221859932,0.7293663024902344,0.7293663024902344,0.0,25.093759536743164,25.0,11377.9541015625,0.0,27.49032211303711,1.0,283.1499938964844,284.5893249511719,297.771728515625,298.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17868.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715821206569671,1.0,0.0,0.0,1.8897240161895752,1.889732003211975,2.3828141593185137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.01171875,0.0,244.60330200195312,1895.4371337890625,0.0,228.2194976806641,0.4888571202754974,1.0,0.0,3.0,1.0,0.0
17651220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0458607897162437,295.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0482936203479766,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0356695055961608,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.0482936203479766,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433511137962341,0.050000000745058,0.2290841490030288,284.9516906738281,284.95001220703125,298.34832763671875,294.7848815917969,297.5789794921875,297.0092468261719,284.9516906738281,1.0,0.1509131342172622,1.0,1.0,0.8919950723648071,1.0,-0.4886575043201446,0.2084870040416717,0.2801705002784729,0.0851684436202049,0.7299317717552185,0.7299317717552185,0.0,25.08475875854492,25.0,11383.798828125,0.0,27.482574462890625,1.0,283.1499938964844,284.5881042480469,297.78515625,298.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17867.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716107010841369,1.0,0.0,0.0,1.89232075214386,1.8923286199569704,2.389367068644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.197265625,0.0,245.42140197753903,1895.4371337890625,0.0,228.2652130126953,0.4894074499607086,1.0,0.0,3.0,1.0,0.0
17651280,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.045860506594181,295.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0356692820787429,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5941467285156,297.0141906738281,284.9516906738281,1.0,0.1508954465389251,1.0,1.0,0.8901025652885437,1.0,-0.4886544942855835,0.2085654735565185,0.2800890207290649,0.0851873978972435,0.7304983139038086,0.7304983139038086,0.0,25.07659721374512,25.0,11389.64453125,0.0,27.47555351257324,1.0,283.1499938964844,284.5868530273437,297.7984924316406,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17867.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371637225151062,1.0,0.0,0.0,1.8949211835861208,1.894929051399231,2.395938452082192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.36962890625,0.0,246.2427215576172,1895.4371337890625,0.0,228.3076629638672,0.489958792924881,1.0,0.0,3.0,1.0,0.0
