time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0458582006394863,295.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0356674902141094,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.2290712147951126,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07891845703125,297.16162109375,284.9519958496094,1.0,0.1507366299629211,1.0,1.0,0.8296880125999451,1.0,-0.4886298477649688,0.211463376879692,0.277166485786438,0.0868470817804336,0.7500330805778503,0.7500330805778503,0.0,25.002872467041016,25.0,11592.8896484375,0.0,27.41267204284668,1.0,283.1499938964844,284.54736328125,298.2065734863281,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371587872505188,1.0,0.0,0.0,1.983223795890808,1.9832321405410769,2.6244413220410934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.2275390625,0.0,275.2851257324219,1895.4371337890625,0.0,228.2287139892578,0.5087559223175049,1.0,0.0,3.0,1.0,0.0
17653260,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.045858196914196,295.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0356674864888191,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.2290711849927902,284.9519958496094,284.95001220703125,299.3116760253906,295.2201538085937,298.0940246582031,297.1658020019531,284.9520263671875,1.0,0.1507360488176345,1.0,1.0,0.8278058767318726,1.0,-0.4886297881603241,0.2115687876939773,0.2770610153675079,0.0869355350732803,0.7507123351097107,0.7507123351097107,0.0,25.00257873535156,25.0,11600.3505859375,0.0,27.41244125366211,1.0,283.1499938964844,284.5461730957031,298.2199401855469,299.1329650878906,293.1499938964844,293.1499938964844,283.1499938964844,17845.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715637028217315,1.0,0.0,0.0,1.9862343072891235,1.9862427711486816,2.632415032621793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.1435546875,0.0,276.3148193359375,1895.4371337890625,0.0,228.19004821777344,0.5093989968299866,1.0,0.0,3.0,1.0,0.0
17653320,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0458581931889057,295.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0356674827635288,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.229071170091629,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1091613769531,297.1699523925781,284.9520263671875,1.0,0.1507355123758316,1.0,1.0,0.8259238004684448,1.0,-0.4886297583580017,0.2116753309965133,0.2769544124603271,0.0870265066623687,0.751397967338562,0.751397967338562,0.0,25.0023136138916,25.0,11607.931640625,0.0,27.4122314453125,1.0,283.1499938964844,284.5449523925781,298.2333679199219,299.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17844.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715381622314453,1.0,0.0,0.0,1.989268779754639,1.9892772436141968,2.640464629166672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.12646484375,0.0,277.3553771972656,1895.4371337890625,0.0,228.149154663086,0.5100473761558533,1.0,0.0,3.0,1.0,0.0
17653380,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0458581857383251,295.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0356674790382385,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.2290711402893066,284.9520568847656,284.95001220703125,299.36834716796875,295.2472229003906,298.1242980957031,297.1741027832031,284.9520568847656,1.0,0.1507350355386734,1.0,1.0,0.8240416646003723,1.0,-0.4886296987533569,0.2117830365896225,0.2768466770648956,0.0871200338006019,0.7520908713340759,0.7520908713340759,0.0,25.002073287963867,25.0,11615.6474609375,0.0,27.412044525146484,1.0,283.1499938964844,284.5437316894531,298.2469482421875,299.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715119063854217,1.0,0.0,0.0,1.9923300743103027,1.9923385381698608,2.648597501320183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.1845703125,0.0,278.4078063964844,1895.4371337890625,0.0,228.107162475586,0.5107015371322632,1.0,0.0,3.0,1.0,0.0
17653440,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7092666625976562,0.120217278599739,0.0904126539826393,295.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565261244773865,0.050000000745058,0.0481962822377681,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565261244773865,0.050000000745058,0.0355976112186908,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565261244773865,0.050000000745058,0.0481962822377681,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565261244773865,0.050000000745058,0.2286224216222763,284.959228515625,284.95001220703125,299.39666748046875,295.2608947753906,298.134765625,297.1767272949219,284.9895324707031,1.0,0.1513526290655136,1.0,1.0,0.8221595287322998,1.0,-0.5412272214889526,0.2333082407712936,0.3079189658164978,0.1012265905737876,0.7578422427177429,0.7578422427177429,0.0,23.064617156982425,28.0,12339.6162109375,0.0,30.24388694763184,1.0,283.1499938964844,284.59600830078125,298.26226806640625,299.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17769.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716670572757721,1.0,0.0,0.0,1.996561408042908,1.9965698719024656,2.659859887899074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.01904296875,0.0,279.5726928710937,1895.4371337890625,0.0,228.3554229736328,0.5115882158279419,1.0,0.0,3.0,1.0,0.0
17653500,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7473090887069702,0.1150351166725158,0.1055371537804603,295.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.558911144733429,0.050000000745058,0.0481799580156803,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.558911144733429,0.050000000745058,0.0355855524539947,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.558911144733429,0.050000000745058,0.0481799580156803,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.558911144733429,0.050000000745058,0.2285449802875518,285.0622253417969,284.95001220703125,299.42498779296875,295.2747497558594,298.124267578125,297.1448669433594,285.1025695800781,1.0,0.1525132209062576,1.0,1.0,0.8202773928642273,1.0,-0.5592546463012695,0.2406506389379501,0.3186040222644806,0.1065439209342002,0.8450340628623962,0.8450340628623962,0.0,22.821163177490234,28.0,13066.9404296875,0.0,31.647851943969727,1.0,283.1499938964844,284.6584167480469,298.3104553222656,299.2893981933594,293.1499938964844,293.1499938964844,283.1499938964844,14873.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766022324562073,1.0,0.0,0.0,2.078669309616089,2.0786776542663574,2.88312975271765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.154296875,0.0,296.80816650390625,1895.4371337890625,0.0,236.3029327392578,0.5254310369491577,1.0,0.0,3.0,1.0,0.0
17653560,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7373848557472229,0.1125402525067329,0.1029654517769813,295.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.554901123046875,0.050000000745058,0.0482073575258255,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.554901123046875,0.050000000745058,0.0356057882308959,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.554901123046875,0.050000000745058,0.0482073575258255,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.554901123046875,0.050000000745058,0.2286749482154846,285.1023864746094,284.95001220703125,299.4533386230469,295.2886962890625,298.1221618652344,297.11785888671875,285.091552734375,1.0,0.1537166535854339,1.0,1.0,0.8187482953071594,1.0,-0.556414783000946,0.2395910322666168,0.3168237507343292,0.1058736369013786,0.919382095336914,0.919382095336914,0.0,23.489452362060547,25.0,13191.6337890625,0.0,32.01959228515625,1.0,283.1499938964844,284.5944519042969,298.3701171875,299.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,12929.8935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871969580650329,1.0,0.0,0.0,2.203451871871948,2.203460454940796,3.2396678761870135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.5732421875,0.0,336.44561767578125,1895.4371337890625,0.0,253.7435302734375,0.5520673990249634,1.0,0.0,3.0,1.0,0.0
17653620,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.732609212398529,0.1119304448366165,0.101671315729618,295.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530383586883545,0.050000000745058,0.0482204928994178,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530383586883545,0.050000000745058,0.0356154888868331,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530383586883545,0.050000000745058,0.0482204928994178,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530383586883545,0.050000000745058,0.2287372499704361,285.06268310546875,284.95001220703125,299.4816589355469,295.30279541015625,298.1279296875,297.10467529296875,285.0401916503906,1.0,0.1541427075862884,1.0,1.0,0.8172191977500916,1.0,-0.5549790263175964,0.2391095012426376,0.3158695101737976,0.1055740192532539,0.9380345344543456,0.9380345344543456,0.0,23.80879020690918,25.0,13207.4365234375,0.0,32.18821334838867,1.0,283.1499938964844,284.52294921875,298.40020751953125,299.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,13419.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980074822902679,1.0,0.0,0.0,2.317495107650757,2.317504644393921,3.583695047382207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.431640625,0.0,387.2398376464844,1895.4371337890625,0.0,272.1933288574219,0.5755048394203186,1.0,0.0,3.0,1.0,0.0
17653680,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7319125533103943,0.1121640503406524,0.1015239059925079,295.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526750087738037,0.050000000745058,0.0482230857014656,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526750087738037,0.050000000745058,0.0356174074113369,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526750087738037,0.050000000745058,0.0482230857014656,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526750087738037,0.050000000745058,0.2287495583295822,285.01629638671875,284.95001220703125,299.510009765625,295.3170471191406,298.1372375488281,297.0982971191406,284.99932861328125,1.0,0.1542228907346725,1.0,1.0,0.8156901001930237,1.0,-0.5548250675201416,0.2391507774591446,0.3156742751598358,0.1056296899914741,0.936614155769348,0.936614155769348,0.0,23.872970581054688,25.0,13210.662109375,0.0,32.2345085144043,1.0,283.1499938964844,284.4739685058594,298.40313720703125,299.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,14321.8955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062179625034332,1.0,0.0,0.0,2.39792275428772,2.397932767868042,3.836752000552224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.1015625,0.0,428.749267578125,1895.4371337890625,0.0,286.7388000488281,0.5977492332458496,1.0,0.0,3.0,1.0,0.0
17653740,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7323802709579468,0.1127834692597389,0.101917028427124,295.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522770285606384,0.050000000745058,0.0482259355485439,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522770285606384,0.050000000745058,0.0356195122003555,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522770285606384,0.050000000745058,0.0482259355485439,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522770285606384,0.050000000745058,0.228763073682785,284.9813842773437,284.95001220703125,299.538330078125,295.3314819335937,298.148193359375,297.0951538085937,284.9679870605469,1.0,0.1544708758592605,1.0,1.0,0.8141610026359558,1.0,-0.5553222298622131,0.2394584119319915,0.3158638179302215,0.1058672219514846,0.9293962121009828,0.9293962121009828,0.0,23.9495906829834,25.0,13249.802734375,0.0,32.35318374633789,1.0,283.1499938964844,284.43115234375,298.3944702148437,299.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,15532.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114081859588623,1.0,0.0,0.0,2.483168125152588,2.4831790924072266,4.11439174285988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.51611328125,0.0,477.0092468261719,1895.4371337890625,0.0,296.2044372558594,0.6160058379173279,1.0,0.0,3.0,1.0,0.0
17653800,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.733436644077301,0.1135875135660171,0.1025618538260459,295.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145131111145,0.050000000745058,0.0482285395264625,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145131111145,0.050000000745058,0.0356214344501495,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145131111145,0.050000000745058,0.0482285395264625,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145131111145,0.050000000745058,0.2287754267454147,284.95489501953125,284.95001220703125,299.5666809082031,295.3460388183594,298.15997314453125,297.09356689453125,284.9457397460937,1.0,0.1546999961137771,1.0,1.0,0.8126319050788879,1.0,-0.5561193823814392,0.239889308810234,0.3162300884723663,0.1061905547976493,0.9175119996070862,0.9175119996070862,0.0,24.02279090881348,25.0,13272.2412109375,0.0,32.4968376159668,1.0,283.1499938964844,284.4029235839844,298.3838806152344,299.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,16616.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139259159564972,1.0,0.0,0.0,2.5394396781921387,2.539451360702514,4.302978595660534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.943359375,0.0,512.1148071289062,1895.4371337890625,0.0,300.8778076171875,0.6330008506774902,1.0,0.0,3.0,1.0,0.0
17653860,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7348378300666809,0.1144888177514076,0.1033308580517768,295.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516286492347717,0.050000000745058,0.0482305958867073,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516286492347717,0.050000000745058,0.0356229543685913,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516286492347717,0.050000000745058,0.0482305958867073,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516286492347717,0.050000000745058,0.2287851870059967,284.935791015625,284.95001220703125,299.5950012207031,295.3607788085937,298.1723327636719,297.09283447265625,284.92840576171875,1.0,0.1549158990383148,1.0,1.0,0.8108164072036743,1.0,-0.557060718536377,0.2403991222381591,0.3166615962982178,0.1065752580761909,0.9031158685684204,0.9031158685684204,0.0,24.083541870117188,25.0,13313.9404296875,0.0,32.642547607421875,1.0,283.1499938964844,284.3771667480469,298.3778991699219,299.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17942.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145484566688537,1.0,0.0,0.0,2.5995147228240967,2.599526882171631,4.508976303441159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.77587890625,0.0,552.1522827148438,1895.4371337890625,0.0,302.0419311523437,0.6456087827682495,1.0,0.0,3.0,1.0,0.0
17653920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7364341616630554,0.1154461279511451,0.1041675135493278,295.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957142829895,0.050000000745058,0.0482322797179222,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957142829895,0.050000000745058,0.0356241986155509,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957142829895,0.050000000745058,0.0482322797179222,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957142829895,0.050000000745058,0.2287931591272354,284.9217224121094,284.95001220703125,299.6233215332031,295.3757019042969,298.1849975585937,297.0926818847656,284.9174499511719,1.0,0.1551202684640884,1.0,1.0,0.8090009093284607,1.0,-0.5580798983573914,0.2409439533948898,0.3171359300613403,0.106986179947853,0.8864612579345703,0.8864612579345703,0.0,24.13547706604004,25.0,13334.3232421875,0.0,32.78757095336914,1.0,283.1499938964844,284.36346435546875,298.3778686523437,299.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,19095.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139673113822937,1.0,0.0,0.0,2.6295268535614014,2.6295394897460938,4.613691828581068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.89111328125,0.0,575.4639282226562,1895.4371337890625,0.0,300.95513916015625,0.6507135033607483,1.0,0.0,3.0,1.0,0.0
17653980,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7381585836410522,0.1164449453353881,0.1050468608736991,295.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033700942993,0.050000000745058,0.0482336692512035,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033700942993,0.050000000745058,0.035625223070383,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033700942993,0.050000000745058,0.0482336692512035,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033700942993,0.050000000745058,0.2287997603416443,284.91632080078125,284.95001220703125,299.65167236328125,295.39080810546875,298.1978759765625,297.0928955078125,284.9166259765625,1.0,0.1553145200014114,1.0,1.0,0.8071854710578918,1.0,-0.5591476559638977,0.2415107488632202,0.3176369071006775,0.1074140146374702,0.8722402453422546,0.8722402453422546,0.0,24.180513381958008,25.0,13336.509765625,0.0,32.93100357055664,1.0,283.1499938964844,284.3656616210937,298.3831481933594,299.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,19741.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126706123352051,1.0,0.0,0.0,2.620959043502808,2.6209716796875,4.58367509281743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.88330078125,0.0,573.99755859375,1895.4371337890625,0.0,298.5408935546875,0.6521273255348206,1.0,0.0,3.0,1.0,0.0
17654040,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7399906516075134,0.117481380701065,0.1059618666768074,295.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.551045835018158,0.050000000745058,0.0482348091900348,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.551045835018158,0.050000000745058,0.0356260649859905,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.551045835018158,0.050000000745058,0.0482348091900348,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.551045835018158,0.050000000745058,0.2288051694631576,284.9187927246094,284.95001220703125,299.67999267578125,295.4060974121094,298.21099853515625,297.093505859375,284.9207763671875,1.0,0.15549997985363,1.0,1.0,0.8053699731826782,1.0,-0.5602560043334961,0.2420962899923324,0.3181596994400024,0.1078566014766693,0.8629469275474548,0.8629469275474548,0.0,24.219600677490234,25.0,13358.908203125,0.0,33.07298278808594,1.0,283.1499938964844,284.3701477050781,298.3941345214844,299.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20225.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112150371074676,1.0,0.0,0.0,2.614821434020996,2.6148340702056885,4.5622323341376614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.291015625,0.0,573.0637817382812,1895.4371337890625,0.0,295.84820556640625,0.648424506187439,1.0,0.0,3.0,1.0,0.0
17654100,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7419155836105347,0.1185491606593132,0.1069074422121048,295.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509184002876282,0.050000000745058,0.0482357330620288,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509184002876282,0.050000000745058,0.0356267467141151,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509184002876282,0.050000000745058,0.0482357330620288,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509184002876282,0.050000000745058,0.2288095504045486,284.9256286621094,284.95001220703125,299.7083435058594,295.42156982421875,298.22430419921875,297.0943908691406,284.92999267578125,1.0,0.1556778103113174,1.0,1.0,0.8035544753074646,1.0,-0.5613990426063538,0.2426982522010803,0.3187007904052734,0.1083124205470085,0.8580642938613892,0.8580642938613892,0.0,24.253530502319336,25.0,13365.7509765625,0.0,33.213714599609375,1.0,283.1499938964844,284.38385009765625,298.4087829589844,299.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,20129.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098737239837646,1.0,0.0,0.0,2.5850701332092285,2.585082530975342,4.459005253920624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.35791015625,0.0,555.638671875,1895.4371337890625,0.0,293.3828430175781,0.6442571878433228,1.0,0.0,3.0,1.0,0.0
17654160,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7439222931861877,0.1196449026465416,0.1078797876834869,295.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0482364669442176,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0356272906064987,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0482364669442176,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.2288130223751068,284.9356994628906,284.95001220703125,299.7366638183594,295.437255859375,298.2377319335937,297.09552001953125,284.9399719238281,1.0,0.1558490097522735,1.0,1.0,0.8017858862876892,1.0,-0.5625725388526917,0.2433115839958191,0.3192609548568725,0.108777031302452,0.8583537340164185,0.8583537340164185,0.0,24.28294563293457,25.0,13395.4404296875,0.0,33.35340881347656,1.0,283.1499938964844,284.39422607421875,298.4266052246094,299.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19942.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088946878910064,1.0,0.0,0.0,2.5700485706329346,2.5700607299804688,4.407334301959054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.8037109375,0.0,546.2540283203125,1895.4371337890625,0.0,291.59283447265625,0.6377465724945068,1.0,0.0,3.0,1.0,0.0
17654220,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7459971904754639,0.1207625046372413,0.1088740453124046,295.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383346557617,0.050000000745058,0.0482370369136333,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383346557617,0.050000000745058,0.0356277115643024,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383346557617,0.050000000745058,0.0482370369136333,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383346557617,0.050000000745058,0.2288157343864441,284.94647216796875,284.95001220703125,299.7650146484375,295.4531555175781,298.2513122558594,297.0968933105469,284.95172119140625,1.0,0.15601447224617,1.0,1.0,0.8000172972679138,1.0,-0.5637708902359009,0.243937075138092,0.3198337852954864,0.1092519834637641,0.8624715209007263,0.8624715209007263,0.0,24.30851554870605,25.0,13409.9306640625,0.0,33.49216842651367,1.0,283.1499938964844,284.4096984863281,298.4454650878906,299.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19316.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082711637020111,1.0,0.0,0.0,2.54038143157959,2.540393352508545,4.306170637846663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.24267578125,0.0,526.677734375,1895.4371337890625,0.0,290.4569396972656,0.6328903436660767,1.0,0.0,3.0,1.0,0.0
17654280,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7481309771537781,0.121899276971817,0.1098868995904922,296.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0482374653220176,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0356280282139778,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0482374653220176,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.2288177609443664,284.9576416015625,284.95001220703125,299.7933349609375,295.46929931640625,298.2650146484375,297.0984191894531,284.9617614746094,1.0,0.1561749279499054,1.0,1.0,0.7982487082481384,1.0,-0.564990222454071,0.2445734292268753,0.3204168081283569,0.1097365319728851,0.870680570602417,0.870680570602417,0.0,24.33073806762696,25.0,13447.658203125,0.0,33.630104064941406,1.0,283.1499938964844,284.4188232421875,298.4652709960937,299.5187072753906,293.1499938964844,293.1499938964844,283.1499938964844,18767.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080506265163421,1.0,0.0,0.0,2.5308215618133545,2.5308332443237305,4.273821332390071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.9375,0.0,518.6583862304688,1895.4371337890625,0.0,290.055908203125,0.6300780177116394,1.0,0.0,3.0,1.0,0.0
17654340,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7503116726875305,0.1230487152934074,0.110913947224617,296.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.0482377745211124,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.035628255456686,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.0482377745211124,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.2288192361593246,284.9657287597656,284.95001220703125,299.8216552734375,295.4856262207031,298.27880859375,297.10009765625,284.96844482421875,1.0,0.1563310176134109,1.0,1.0,0.796480119228363,1.0,-0.5662255883216858,0.2452186495065689,0.3210069537162781,0.1102293655276298,0.8800585269927979,0.8800585269927979,0.0,24.35013008117676,25.0,13487.46875,0.0,33.76722717285156,1.0,283.1499938964844,284.42364501953125,298.4853210449219,299.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18287.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408207505941391,1.0,0.0,0.0,2.52994704246521,2.529958724975586,4.270868885214441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.27783203125,0.0,515.69873046875,1895.4371337890625,0.0,290.3411560058594,0.6292519569396973,1.0,0.0,3.0,1.0,0.0
17654400,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7525253891944885,0.124206006526947,0.1119500026106834,296.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0356284156441688,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.228820264339447,284.9709777832031,284.95001220703125,299.8500061035156,295.502197265625,298.29266357421875,297.1018371582031,284.9726257324219,1.0,0.1564832329750061,1.0,1.0,0.7947115302085876,1.0,-0.567470908164978,0.2458702623844146,0.3216006159782409,0.110728919506073,0.8897159695625305,0.8897159695625305,0.0,24.36720466613769,25.0,13528.7666015625,0.0,33.90345001220703,1.0,283.1499938964844,284.42535400390625,298.5048522949219,299.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17907.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086261093616485,1.0,0.0,0.0,2.535221576690674,2.53523325920105,4.28869498136919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.513671875,0.0,516.5607299804688,1895.4371337890625,0.0,291.1031188964844,0.6299242377281189,1.0,0.0,3.0,1.0,0.0
17654460,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7548404932022095,0.1254602968692779,0.1130225136876106,296.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0482380539178848,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0356284603476524,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0482380539178848,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.2288205474615097,284.9740600585937,284.95001220703125,299.8775939941406,295.5183410644531,298.30670166015625,297.104248046875,284.9749755859375,1.0,0.1566324532032013,1.0,1.0,0.7929559350013733,1.0,-0.5687585473060608,0.2465398162603378,0.3222187161445617,0.1112452447414398,0.899330198764801,0.899330198764801,0.0,24.380859375,25.0,13571.7138671875,0.0,34.04082489013672,1.0,283.1499938964844,284.4247436523437,298.52349853515625,299.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17619.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092681407928467,1.0,0.0,0.0,2.5450754165649414,2.5450873374938965,4.322099016462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.61474609375,0.0,520.3775024414062,1895.4371337890625,0.0,292.2746887207031,0.6317428946495056,1.0,0.0,3.0,1.0,0.0
17654520,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7574745416641235,0.1268700510263443,0.1142189130187034,296.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.048237781971693,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.0356282591819763,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.048237781971693,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.228819265961647,284.9757385253906,284.95001220703125,299.9037170410156,295.5334167480469,298.3210754394531,297.1083068847656,284.9761962890625,1.0,0.1567809283733368,1.0,1.0,0.7912003397941589,1.0,-0.5701918601989746,0.2472696751356125,0.3229221701622009,0.1118109077215194,0.9087624549865724,0.9087624549865724,0.0,24.38751983642578,25.0,13617.7216796875,0.0,34.18590545654297,1.0,283.1499938964844,284.4227294921875,298.5407409667969,299.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17406.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410112977027893,1.0,0.0,0.0,2.5581185817718506,2.5581302642822266,4.366512484921259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.5849609375,0.0,526.35400390625,1895.4371337890625,0.0,293.8214416503906,0.6373792886734009,1.0,0.0,3.0,1.0,0.0
17654580,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7604244351387024,0.1284011006355285,0.1155392304062843,296.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0356278344988822,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.2288165241479873,284.9747619628906,284.95001220703125,299.92840576171875,295.5473937988281,298.3356018066406,297.1138000488281,284.97314453125,1.0,0.156930074095726,1.0,1.0,0.7894447445869446,1.0,-0.5717711448669434,0.248059943318367,0.3237111866474151,0.1124269217252731,0.9166701436042786,0.9166701436042786,0.0,24.38788414001465,25.0,13686.25,0.0,34.339473724365234,1.0,283.1499938964844,284.4118347167969,298.5571594238281,299.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17572.091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112088978290558,1.0,0.0,0.0,2.5951895713806152,2.5952017307281494,4.493984135933715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.99169921875,0.0,547.7465209960938,1895.4371337890625,0.0,295.8368835449219,0.6433796882629395,1.0,0.0,3.0,1.0,0.0
17654640,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7636181116104126,0.1300284713506698,0.1169560030102729,296.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0356272421777248,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.2288127243518829,284.9710388183594,284.95001220703125,299.95172119140625,295.56036376953125,298.35015869140625,297.1203918457031,284.9696960449219,1.0,0.1570807844400406,1.0,1.0,0.787689208984375,1.0,-0.5734641551971436,0.2488974183797836,0.3245667517185211,0.1130848154425621,0.9218128323554992,0.9218128323554992,0.0,24.3837890625,25.0,13736.8193359375,0.0,34.500267028808594,1.0,283.1499938964844,284.4042053222656,298.5715637207031,299.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124112725257873,1.0,0.0,0.0,2.6200194358825684,2.6200315952301025,4.580388690555992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.498046875,0.0,562.4642333984375,1895.4371337890625,0.0,298.059814453125,0.6520792245864868,1.0,0.0,3.0,1.0,0.0
17654700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7670153379440308,0.131741926074028,0.118454486131668,296.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0482354238629341,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0356265194714069,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0482354238629341,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.2288080900907516,284.96661376953125,284.95001220703125,299.97369384765625,295.5723571777344,298.3646545410156,297.1279602050781,284.9640808105469,1.0,0.1572337597608566,1.0,1.0,0.7859336137771606,1.0,-0.5752537250518799,0.2497749924659729,0.325478732585907,0.1137802675366401,0.9252467751502992,0.9252467751502992,0.0,24.37630271911621,25.0,13808.048828125,0.0,34.667720794677734,1.0,283.1499938964844,284.39044189453125,298.58477783203125,299.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18138.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413715124130249,1.0,0.0,0.0,2.6641087532043457,2.664121150970459,4.73584208293687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3544921875,0.0,590.4832153320312,1895.4371337890625,0.0,300.48443603515625,0.6600032448768616,1.0,0.0,3.0,1.0,0.0
17654760,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7705912590026855,0.1335330158472061,0.1200262755155563,296.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0356256924569606,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.2288027703762054,284.9612121582031,284.95001220703125,299.994384765625,295.5833740234375,298.3789978027344,297.1363220214844,284.95947265625,1.0,0.1573895812034607,1.0,1.0,0.7841962575912476,1.0,-0.5771299600601196,0.2506870329380035,0.3264428973197937,0.1145095899701118,0.926233410835266,0.926233410835266,0.0,24.36612319946289,25.0,13860.98828125,0.0,34.84161758422852,1.0,283.1499938964844,284.38153076171875,298.5960388183594,299.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18475.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150010645389557,1.0,0.0,0.0,2.6925435066223145,2.692556381225586,4.837475557906146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.384765625,0.0,609.3054809570312,1895.4371337890625,0.0,302.89044189453125,0.6697725653648376,1.0,0.0,3.0,1.0,0.0
17654820,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7743269801139832,0.1353975385427475,0.1216655075550079,296.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0356247760355472,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.2287968844175338,284.95623779296875,284.95001220703125,300.0137939453125,295.5934753417969,298.3931884765625,297.1453857421875,284.9537353515625,1.0,0.1575486660003662,1.0,1.0,0.7824589014053345,1.0,-0.5790860056877136,0.2516320645809173,0.3274539411067962,0.1152728870511055,0.9258912801742554,0.9258912801742554,0.0,24.35374641418457,25.0,13932.953125,0.0,35.02184295654297,1.0,283.1499938964844,284.3679504394531,298.6063842773437,299.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19090.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163015782833099,1.0,0.0,0.0,2.7375621795654297,2.73757553100586,5.000591158932366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.74560546875,0.0,640.3357543945312,1895.4371337890625,0.0,305.3387756347656,0.678092360496521,1.0,0.0,3.0,1.0,0.0
17654880,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7782076001167297,0.1373305171728134,0.1233682930469513,296.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0482317134737968,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0356237813830375,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0482317134737968,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.2287904918193817,284.9511413574219,284.95001220703125,300.0320129394531,295.6026916503906,298.4071350097656,297.1549987792969,284.9496765136719,1.0,0.1577114462852478,1.0,1.0,0.7807215452194214,1.0,-0.5811173915863037,0.2526082396507263,0.3285091519355774,0.1160697117447853,0.9236490726470948,0.9236490726470948,0.0,24.33955192565918,25.0,13986.9599609375,0.0,35.20839309692383,1.0,283.1499938964844,284.3599853515625,298.6151733398437,299.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19555.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175355434417724,1.0,0.0,0.0,2.764966011047364,2.764979600906372,5.101206852486939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.41357421875,0.0,660.2190551757812,1895.4371337890625,0.0,307.676025390625,0.6877673268318176,1.0,0.0,3.0,1.0,0.0
17654940,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7822206616401672,0.1393305510282516,0.1251319646835327,296.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0356227122247219,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.2287836372852325,284.9470520019531,284.95001220703125,300.049072265625,295.6110534667969,298.4208984375,297.1651611328125,284.9450378417969,1.0,0.1578782647848129,1.0,1.0,0.7789841890335083,1.0,-0.5832210183143616,0.2536141872406006,0.3296068608760834,0.1168999299407005,0.9206642508506776,0.9206642508506776,0.0,24.32382202148437,25.0,14059.00390625,0.0,35.401309967041016,1.0,283.1499938964844,284.3481140136719,298.6234130859375,299.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,20269.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187618494033813,1.0,0.0,0.0,2.8073766231536865,2.807390689849853,5.258897886051273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4091796875,0.0,691.6979370117188,1895.4371337890625,0.0,310.0127868652344,0.6955874562263489,1.0,0.0,3.0,1.0,0.0
17655000,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7863524556159973,0.1413934379816055,0.1269536316394806,296.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0356215871870517,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.2287763953208923,284.9432067871094,284.95001220703125,300.0649719238281,295.6185607910156,298.43438720703125,297.1758117675781,284.9423522949219,1.0,0.1580493748188018,1.0,1.0,0.7772468328475952,1.0,-0.585393488407135,0.2546483278274536,0.3307451605796814,0.1177634224295616,0.91642165184021,0.91642165184021,0.0,24.30682373046875,25.0,14113.7509765625,0.0,35.60059356689453,1.0,283.1499938964844,284.3420715332031,298.6304016113281,299.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,20800.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199240505695343,1.0,0.0,0.0,2.831226348876953,2.831240653991699,5.348629770196567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.84033203125,0.0,710.54833984375,1895.4371337890625,0.0,312.2403869628906,0.7045212388038635,1.0,0.0,3.0,1.0,0.0
