time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7905915975570679,0.1435185968875885,0.1288315206766128,296.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0356204025447368,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.2287688106298446,284.94061279296875,284.95001220703125,300.0798034667969,295.62530517578125,298.4476013183594,297.1868591308594,284.9393005371094,1.0,0.1582250446081161,1.0,1.0,0.7755331993103027,1.0,-0.5876327753067017,0.2557075321674347,0.3319252431392669,0.1186582297086715,0.9120286107063292,0.9120286107063292,0.0,24.28874588012696,25.0,14185.912109375,0.0,35.806297302246094,1.0,283.1499938964844,284.3324584960937,298.6370544433594,299.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,21559.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210924506187439,1.0,0.0,0.0,2.869425773620605,2.8694403171539307,5.493932349054376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.5966796875,0.0,740.8434448242188,1895.4371337890625,0.0,314.4928283691406,0.711417555809021,1.0,0.0,3.0,1.0,0.0
17655120,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7949247360229492,0.1457024067640304,0.130763366818428,296.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.035619169473648,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.2287608832120895,284.9383850097656,284.95001220703125,300.0935974121094,295.6312561035156,298.4605712890625,297.1982727050781,284.9382019042969,1.0,0.1584054380655288,1.0,1.0,0.7738195657730103,1.0,-0.5899361968040466,0.2567925155162811,0.3331437110900879,0.1195864677429199,0.906976580619812,0.906976580619812,0.0,24.26978302001953,25.0,14241.548828125,0.0,36.018428802490234,1.0,283.1499938964844,284.3285217285156,298.6426696777344,299.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,22107.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222170412540436,1.0,0.0,0.0,2.8889482021331787,2.888963222503662,5.568944629885664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.88427734375,0.0,757.56640625,1895.4371337890625,0.0,316.67333984375,0.7193843722343445,1.0,0.0,3.0,1.0,0.0
17655180,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7993407845497131,0.1479447185993194,0.1327478885650634,296.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0356178916990757,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.2287526726722717,284.93731689453125,284.95001220703125,300.1063537597656,295.6365051269531,298.4732666015625,297.2100524902344,284.9366760253906,1.0,0.1585907340049743,1.0,1.0,0.7721059918403625,1.0,-0.5923022627830505,0.257902592420578,0.3343997001647949,0.1205487921833992,0.9022712111473083,0.9022712111473083,0.0,24.250062942504883,25.0,14314.31640625,0.0,36.23704147338867,1.0,283.1499938964844,284.321044921875,298.64801025390625,299.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22870.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233673810958862,1.0,0.0,0.0,2.922889709472656,2.922905206680298,5.700568976862996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.48974609375,0.0,786.023681640625,1895.4371337890625,0.0,318.9166259765625,0.7253032922744751,1.0,0.0,3.0,1.0,0.0
17655240,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8038266897201538,0.1502422392368316,0.1347831040620803,296.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0356165692210197,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.2287441790103912,284.93658447265625,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.2221374511719,284.9369812011719,1.0,0.1587810665369033,1.0,1.0,0.7703923583030701,1.0,-0.5947287082672119,0.2590366303920746,0.3356920480728149,0.1215455010533332,0.8973668813705444,0.8973668813705444,0.0,24.2297420501709,25.0,14371.3671875,0.0,36.462135314941406,1.0,283.1499938964844,284.31890869140625,298.65234375,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,23398.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244921207427978,1.0,0.0,0.0,2.938664436340332,2.9386799335479736,5.76226568682614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.701171875,0.0,800.5073852539062,1895.4371337890625,0.0,321.1227111816406,0.726398229598999,1.0,0.0,3.0,1.0,0.0
17655300,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.808340847492218,0.1525979340076446,0.1368686556816101,296.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0356152094900608,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.2287354469299316,284.9399719238281,284.95001220703125,300.12908935546875,295.6449279785156,298.4978942871094,297.2345275878906,284.9426574707031,1.0,0.1589765697717666,1.0,1.0,0.7686787247657776,1.0,-0.5972150564193726,0.2601943016052246,0.3370207250118255,0.1225774586200714,0.8955297470092773,0.8955297470092773,0.0,24.208873748779297,25.0,14415.2138671875,0.0,36.69380187988281,1.0,283.1499938964844,284.32586669921875,298.6552124023437,299.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,23394.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254759848117828,1.0,0.0,0.0,2.928051471710205,2.9280669689178467,5.72072110571753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.79052734375,0.0,792.8582153320312,1895.4371337890625,0.0,323.0628967285156,0.7265744209289551,1.0,0.0,3.0,1.0,0.0
17655360,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8127841949462891,0.15501569211483,0.1390087455511093,296.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0356138013303279,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.2287264019250869,284.9466857910156,284.95001220703125,300.1390991210937,295.6481628417969,298.5098876953125,297.24725341796875,284.9494323730469,1.0,0.1591774225234985,1.0,1.0,0.7669889330863953,1.0,-0.5997662544250488,0.2613750398159027,0.3383912146091461,0.1236446276307106,0.8977882266044617,0.8977882266044617,0.0,24.187313079833984,25.0,14478.2890625,0.0,36.93248748779297,1.0,283.1499938964844,284.3306579589844,298.657958984375,299.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,23333.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264253973960876,1.0,0.0,0.0,2.929367780685425,2.9293832778930664,5.725865435124433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4833984375,0.0,793.4356079101562,1895.4371337890625,0.0,324.94451904296875,0.7238526344299316,1.0,0.0,3.0,1.0,0.0
17655420,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8171834945678711,0.1574914455413818,0.1412020772695541,296.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.0356123484671115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.2287170737981796,284.95458984375,284.95001220703125,300.1482849121094,295.6507873535156,298.5216369628906,297.2602844238281,284.9584350585937,1.0,0.1593837440013885,1.0,1.0,0.7652991414070129,1.0,-0.6023808121681213,0.2625800371170044,0.3398008048534393,0.1247502043843269,0.9031710624694824,0.9031710624694824,0.0,24.1651554107666,25.0,14527.640625,0.0,37.178218841552734,1.0,283.1499938964844,284.3408203125,298.6600952148437,299.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,22836.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273314774036407,1.0,0.0,0.0,2.913201808929444,2.913217306137085,5.662843136633455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01318359375,0.0,778.9358520507812,1895.4371337890625,0.0,326.7489318847656,0.7222471833229065,1.0,0.0,3.0,1.0,0.0
17655480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8215740919113159,0.1600244343280792,0.1434474289417266,296.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0356108546257019,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.2287074625492096,284.96337890625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.27362060546875,284.9664611816406,1.0,0.159595638513565,1.0,1.0,0.7636093497276306,1.0,-0.6050572991371155,0.2638072669506073,0.3412500619888305,0.1258981972932815,0.912063479423523,0.912063479423523,0.0,24.14251136779785,25.0,14596.3896484375,0.0,37.43105316162109,1.0,283.1499938964844,284.3464050292969,298.6624450683594,299.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,22424.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282966256141662,1.0,0.0,0.0,2.914400577545166,2.9144158363342285,5.667503728545853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.11083984375,0.0,777.3209228515625,1895.4371337890625,0.0,328.6803283691406,0.7251022458076477,1.0,0.0,3.0,1.0,0.0
17655540,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.825980007648468,0.1626067608594894,0.1457408666610717,296.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0356093198060989,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.2286976277828216,284.9684143066406,284.95001220703125,300.164306640625,295.6543884277344,298.54449462890625,297.2872314453125,284.9692077636719,1.0,0.1598131507635116,1.0,1.0,0.7619196176528931,1.0,-0.6077910661697388,0.2650525271892547,0.342738538980484,0.1270932555198669,0.9209004044532776,0.9209004044532776,0.0,24.11960220336914,25.0,14682.9599609375,0.0,37.69083404541016,1.0,283.1499938964844,284.3426513671875,298.6654968261719,299.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,22412.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294734597206116,1.0,0.0,0.0,2.9432413578033447,2.9432568550109863,5.780229912488721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.54150390625,0.0,797.8648071289062,1895.4371337890625,0.0,331.0486755371094,0.7290406227111816,1.0,0.0,3.0,1.0,0.0
17655600,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8304111957550049,0.1652303338050842,0.148074209690094,296.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0482100248336792,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0356077626347541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0482100248336792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.2286876142024994,284.969970703125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30108642578125,284.9705810546875,1.0,0.1600362211465835,1.0,1.0,0.7602298259735107,1.0,-0.6105723977088928,0.2663093209266662,0.3442631065845489,0.1283389776945114,0.9283470511436462,0.9283470511436462,0.0,24.096830368041992,25.0,14754.0830078125,0.0,37.95705795288086,1.0,283.1499938964844,284.3403625488281,298.6677551269531,299.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,22358.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307738244533539,1.0,0.0,0.0,2.9631381034851074,2.963153600692749,5.858644271938829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.470703125,0.0,811.9798583984375,1895.4371337890625,0.0,333.6828918457031,0.7364354133605957,1.0,0.0,3.0,1.0,0.0
17655660,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.834883987903595,0.1678952276706695,0.1504446417093277,296.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.035606175661087,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.2286774218082428,284.9698181152344,284.95001220703125,300.1775207519531,295.6559753417969,298.56646728515625,297.3151550292969,284.9690246582031,1.0,0.1602647602558136,1.0,1.0,0.7585625648498535,1.0,-0.6133979558944702,0.267571210861206,0.3458267152309418,0.1296382844448089,0.9349976778030396,0.9349976778030396,0.0,24.07430076599121,25.0,14842.8095703125,0.0,38.22956085205078,1.0,283.1499938964844,284.33154296875,298.669677734375,299.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,22664.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322111308574676,1.0,0.0,0.0,3.00474214553833,3.00475811958313,6.024316689945408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6474609375,0.0,844.6561889648438,1895.4371337890625,0.0,336.6157531738281,0.7435812950134277,1.0,0.0,3.0,1.0,0.0
17655720,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8394128084182739,0.1705997288227081,0.1528509855270385,296.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0356045626103878,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.2286670804023742,284.9680480957031,284.95001220703125,300.18316650390625,295.6560974121094,298.5771179199219,297.3294372558594,284.9676208496094,1.0,0.1604987233877182,1.0,1.0,0.7568952441215515,1.0,-0.6162662506103516,0.2688375413417816,0.3474287390708923,0.1309993118047714,0.9400967359542848,0.9400967359542848,0.0,24.052047729492188,25.0,14915.8212890625,0.0,38.5083236694336,1.0,283.1499938964844,284.3259582519531,298.6703796386719,299.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,22861.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336758255958557,1.0,0.0,0.0,3.0332517623901367,3.033267974853516,6.139177912700688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.3076171875,0.0,867.4680786132812,1895.4371337890625,0.0,339.6278381347656,0.7531771659851074,1.0,0.0,3.0,1.0,0.0
17655780,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8440109491348267,0.1733456403017044,0.155293583869934,296.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0356029197573661,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.2286565154790878,284.9657897949219,284.95001220703125,300.188232421875,295.6557922363281,298.5875244140625,297.3439025878906,284.96441650390625,1.0,0.1607379913330078,1.0,1.0,0.7552279829978943,1.0,-0.6191776990890503,0.2701063752174377,0.3490712940692901,0.1324281245470047,0.944324553012848,0.944324553012848,0.0,24.029991149902344,25.0,15005.259765625,0.0,38.79336929321289,1.0,283.1499938964844,284.3153381347656,298.6706237792969,299.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,23368.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351873397827148,1.0,0.0,0.0,3.080226421356201,3.0802431106567383,6.330800488285604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.1689453125,0.0,907.0927124023438,1895.4371337890625,0.0,342.76141357421875,0.7617318630218506,1.0,0.0,3.0,1.0,0.0
17655840,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8486868739128113,0.1761321425437927,0.1577725261449813,296.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0356012396514415,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.2286457121372223,284.962890625,284.95001220703125,300.1927490234375,295.6551208496094,298.59771728515625,297.3585510253906,284.96221923828125,1.0,0.1609825938940048,1.0,1.0,0.7535607218742371,1.0,-0.6221323013305664,0.2713759541511535,0.3507563769817352,0.1339299231767654,0.9471222162246704,0.9471222162246704,0.0,24.008113861083984,25.0,15079.158203125,0.0,39.08478546142578,1.0,283.1499938964844,284.3089294433594,298.6698303222656,299.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,23719.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366579949855804,1.0,0.0,0.0,3.1116533279418945,3.1116702556610107,6.46064279408165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.59228515625,0.0,934.32568359375,1895.4371337890625,0.0,345.83514404296875,0.7721354961395264,1.0,0.0,3.0,1.0,0.0
17655900,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8534486889839172,0.1789620965719223,0.1602892875671386,296.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.0355995148420333,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.2286346554756164,284.960205078125,284.95001220703125,300.19677734375,295.6540832519531,298.6076965332031,297.3734130859375,284.9588317871094,1.0,0.1612324863672256,1.0,1.0,0.7518934607505798,1.0,-0.6251317858695984,0.272645503282547,0.3524863123893738,0.1355093419551849,0.949255645275116,0.949255645275116,0.0,23.986316680908203,25.0,15168.728515625,0.0,39.382720947265625,1.0,283.1499938964844,284.2983703613281,298.6688232421875,299.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,24345.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381300806999206,1.0,0.0,0.0,3.15964412689209,3.159661769866944,6.661463771706622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.2138671875,0.0,977.5030517578124,1895.4371337890625,0.0,348.9368591308594,0.7810221314430237,1.0,0.0,3.0,1.0,0.0
17655960,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8582995533943176,0.1818352490663528,0.1628444939851761,296.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0355977490544319,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.2286233156919479,284.9574279785156,284.95001220703125,300.2003479003906,295.6527404785156,298.6175537109375,297.3885192871094,284.95684814453125,1.0,0.161487728357315,1.0,1.0,0.7502481937408447,1.0,-0.6281769275665283,0.273911714553833,0.3542652130126953,0.1371669173240661,0.9502695202827454,0.9502695202827454,0.0,23.964570999145508,25.0,15243.3154296875,0.0,39.68732452392578,1.0,283.1499938964844,284.2924194335937,298.6670227050781,299.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,24779.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395402669906616,1.0,0.0,0.0,3.190751314163208,3.1907691955566406,6.793275133532006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5068359375,0.0,1006.349853515625,1895.4371337890625,0.0,351.9319152832031,0.7914254665374756,1.0,0.0,3.0,1.0,0.0
17656020,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8632419109344482,0.1847542524337768,0.1654393523931503,296.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0355959348380565,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.2286116480827331,284.95513916015625,284.95001220703125,300.2034912109375,295.651123046875,298.62725830078125,297.4039001464844,284.9539794921875,1.0,0.1617482602596283,1.0,1.0,0.7486028671264648,1.0,-0.6312690377235413,0.2751772701740265,0.3560917973518371,0.1389071196317672,0.9508994817733764,0.9508994817733764,0.0,23.942760467529297,25.0,15333.0751953125,0.0,39.99871826171875,1.0,283.1499938964844,284.28277587890625,298.665283203125,299.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,25468.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440949410200119,1.0,0.0,0.0,3.2375028133392334,3.237521171569824,6.993806209720788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.0126953125,0.0,1050.9544677734375,1895.4371337890625,0.0,354.9483337402344,0.8000748157501221,1.0,0.0,3.0,1.0,0.0
17656080,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.868276059627533,0.1877204328775406,0.1680753678083419,296.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571472644805908,0.050000000745058,0.0481914840638637,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571472644805908,0.050000000745058,0.035594068467617,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571472644805908,0.050000000745058,0.0481914840638637,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571472644805908,0.050000000745058,0.2285996526479721,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.4195556640625,284.95269775390625,1.0,0.1620141416788101,1.0,1.0,0.7469576001167297,1.0,-0.6344099640846252,0.2764433324337005,0.3579666316509247,0.1407308578491211,0.9507519602775574,0.9507519602775574,0.0,23.92083168029785,25.0,15408.6357421875,0.0,40.31712341308594,1.0,283.1499938964844,284.2777404785156,298.6629943847656,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25941.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423061311244964,1.0,0.0,0.0,3.266892671585083,3.266911506652832,7.121361704776064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.28369140625,0.0,1079.8935546875,1895.4371337890625,0.0,357.8751525878906,0.8101168870925903,1.0,0.0,3.0,1.0,0.0
17656140,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8734066486358643,0.1907400339841842,0.1707566976547241,296.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277209281921,0.050000000745058,0.0481888763606548,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277209281921,0.050000000745058,0.0355921387672424,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277209281921,0.050000000745058,0.0481888763606548,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277209281921,0.050000000745058,0.2285872846841812,284.9514465332031,284.95001220703125,300.2087097167969,295.64715576171875,298.646484375,297.43560791015625,284.9506225585937,1.0,0.16228549182415,1.0,1.0,0.7453122735023499,1.0,-0.6376044750213623,0.2777129411697387,0.3598915636539459,0.1426381766796112,0.9505255818367004,0.9505255818367004,0.0,23.898571014404297,25.0,15499.212890625,0.0,40.64295959472656,1.0,283.1499938964844,284.269287109375,298.6608581542969,299.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,26655.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436737298965454,1.0,0.0,0.0,3.3115336894989014,3.3115530014038086,7.317314043575607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.775390625,0.0,1124.7696533203125,1895.4371337890625,0.0,360.8481140136719,0.818294107913971,1.0,0.0,3.0,1.0,0.0
17656200,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8786288499832153,0.1938088089227676,0.1734839379787445,296.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0355901569128036,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.2285745441913604,284.9501342773437,284.95001220703125,300.2108764648437,295.6448669433594,298.65606689453125,297.45196533203125,284.9501647949219,1.0,0.1625623852014541,1.0,1.0,0.7436670064926147,1.0,-0.6408534646034241,0.2789879441261291,0.3618655204772949,0.1446265578269958,0.9498501420021056,0.9498501420021056,0.0,23.87597846984864,25.0,15576.4716796875,0.0,40.97641372680664,1.0,283.1499938964844,284.2653503417969,298.6582946777344,299.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,27134.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450048506259918,1.0,0.0,0.0,3.338813066482544,3.3388326168060303,7.438366083079018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11474609375,0.0,1153.057373046875,1895.4371337890625,0.0,363.7639770507813,0.827856183052063,1.0,0.0,3.0,1.0,0.0
17656260,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8839259743690491,0.1969209909439087,0.1762529462575912,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0355881229043006,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.2285614758729934,284.9494323730469,284.95001220703125,300.2127685546875,295.64239501953125,298.6656188964844,297.4685974121094,284.94891357421875,1.0,0.1628448516130447,1.0,1.0,0.7420385479927063,1.0,-0.6441519856452942,0.2802660763263702,0.3638859093189239,0.1466882824897766,0.9493532180786132,0.9493532180786132,0.0,23.853275299072266,25.0,15668.474609375,0.0,41.31730270385742,1.0,283.1499938964844,284.25799560546875,298.65594482421875,299.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,27848.216796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463608860969543,1.0,0.0,0.0,3.381415843963623,3.381435871124268,7.629401466147101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.66455078125,0.0,1197.876708984375,1895.4371337890625,0.0,366.75726318359375,0.8355554342269897,1.0,0.0,3.0,1.0,0.0
17656320,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8892725706100464,0.2000668495893478,0.1790559589862823,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.035586055368185,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.2285481989383697,284.9488830566406,284.95001220703125,300.2144775390625,295.63983154296875,298.6751708984375,297.48541259765625,284.9491882324219,1.0,0.163132756948471,1.0,1.0,0.7404100894927979,1.0,-0.647490918636322,0.2815479040145874,0.3659429848194122,0.1488175839185714,0.9486543536186218,0.9486543536186218,0.0,23.830846786499023,25.0,15747.56640625,0.0,41.6651496887207,1.0,283.1499938964844,284.25494384765625,298.6531982421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28314.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476922154426574,1.0,0.0,0.0,3.406946420669556,3.4069669246673584,7.745044854345906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.10693359375,0.0,1225.523681640625,1895.4371337890625,0.0,369.71868896484375,0.8447030782699585,1.0,0.0,3.0,1.0,0.0
17656380,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.894646942615509,0.2032411992549896,0.1818869560956955,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0355839654803276,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.2285347878932953,284.9488525390625,284.95001220703125,300.2160339355469,295.6371765136719,298.6846923828125,297.5024108886719,284.9485778808594,1.0,0.1634259521961212,1.0,1.0,0.7387815713882446,1.0,-0.6508631706237793,0.2828336656093597,0.3680295050144195,0.1510061472654342,0.9482976198196412,0.9482976198196412,0.0,23.80893898010254,25.0,15840.9306640625,0.0,42.01952362060547,1.0,283.1499938964844,284.2484741210937,298.6507263183594,299.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,29014.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490550458431244,1.0,0.0,0.0,3.44807505607605,3.4480960369110107,7.933169285934127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.732421875,0.0,1270.53271484375,1895.4371337890625,0.0,372.7737731933594,0.8520424365997314,1.0,0.0,3.0,1.0,0.0
17656440,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9000260829925537,0.2064363956451416,0.1847395151853561,296.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0481749698519706,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0355818681418895,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0481749698519706,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.228521317243576,284.9488525390625,284.95001220703125,300.21746826171875,295.6344299316406,298.6942138671875,297.5195617675781,284.9493103027344,1.0,0.163724198937416,1.0,1.0,0.7371531128883362,1.0,-0.6542611718177795,0.2841233611106872,0.3701378405094147,0.1532444804906845,0.9478605389595032,0.9478605389595032,0.0,23.787811279296875,25.0,15921.798828125,0.0,42.37994766235352,1.0,283.1499938964844,284.2460021972656,298.6478881835937,299.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,29461.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503968358039856,1.0,0.0,0.0,3.472564935684204,3.472585916519165,8.046259267757705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27685546875,0.0,1298.0369873046875,1895.4371337890625,0.0,375.8052368164063,0.8609288930892944,1.0,0.0,3.0,1.0,0.0
17656500,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9054387807846068,0.2096497118473053,0.1876097172498703,296.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0355797708034515,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.2285078465938568,284.94921875,284.95001220703125,300.21881103515625,295.63165283203125,298.70379638671875,297.536865234375,284.9491271972656,1.0,0.1640272885560989,1.0,1.0,0.7355246543884277,1.0,-0.6576804518699646,0.2854187488555908,0.3722616732120514,0.1555230468511581,0.947856903076172,0.947856903076172,0.0,23.7675724029541,25.0,16016.6640625,0.0,42.74611282348633,1.0,283.1499938964844,284.2400817871094,298.64532470703125,299.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,30145.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517694413661957,1.0,0.0,0.0,3.5129313468933105,3.512953042984009,8.234412689489545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.98486328125,0.0,1343.793701171875,1895.4371337890625,0.0,378.930908203125,0.8680652976036072,1.0,0.0,3.0,1.0,0.0
17656560,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9111104011535645,0.2128756642341613,0.1904931366443634,296.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0355776846408844,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.2284944355487823,284.9496459960937,284.95001220703125,300.2201232910156,295.62890625,298.71343994140625,297.5543212890625,284.9502258300781,1.0,0.1643349528312683,1.0,1.0,0.733917772769928,1.0,-0.6611156463623047,0.2867182195186615,0.3743974268436432,0.1578283011913299,0.9478886723518372,0.9478886723518372,0.0,23.748363494873047,25.0,16099.4765625,0.0,43.11764907836914,1.0,283.1499938964844,284.2380065917969,298.6424255371094,299.865234375,293.1499938964844,293.1499938964844,283.1499938964844,30570.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531195163726806,1.0,0.0,0.0,3.53701400756836,3.5370359420776367,8.347700486410758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.66015625,0.0,1371.696533203125,1895.4371337890625,0.0,382.0297546386719,0.8768351674079895,1.0,0.0,3.0,1.0,0.0
17656620,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9169766902923584,0.2161131650209427,0.1933875530958175,296.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0355756096541881,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.2284811288118362,284.9502868652344,284.95001220703125,300.221435546875,295.62615966796875,298.7232360839844,297.5719909667969,284.9502868652344,1.0,0.1646469086408615,1.0,1.0,0.7323108315467834,1.0,-0.6645642518997192,0.2880275845527649,0.3765366673469543,0.1601531654596328,0.9483776688575744,0.9483776688575744,0.0,23.730188369750977,25.0,16196.2314453125,0.0,43.49433135986328,1.0,283.1499938964844,284.2324523925781,298.639892578125,299.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31238.138671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454498678445816,1.0,0.0,0.0,3.577270984649658,3.5772933959960938,8.538802944713098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4921875,0.0,1418.8302001953125,1895.4371337890625,0.0,385.220703125,0.8839196562767029,1.0,0.0,3.0,1.0,0.0
17656680,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9229352474212646,0.2193578481674194,0.1962898075580597,296.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.0481637232005596,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.035573560744524,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.0481637232005596,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.228467971086502,284.9508972167969,284.95001220703125,300.2228088378906,295.6235046386719,298.7332763671875,297.5899353027344,284.9515380859375,1.0,0.1649628728628158,1.0,1.0,0.7307039499282837,1.0,-0.6680225133895874,0.2893494665622711,0.3786730766296386,0.1624874472618103,0.9489375948905944,0.9489375948905944,0.0,23.713153839111328,25.0,16281.716796875,0.0,43.87591552734375,1.0,283.1499938964844,284.2305603027344,298.6370849609375,299.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,31646.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558555781841278,1.0,0.0,0.0,3.6016504764556885,3.6016733646392822,8.655584906591685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.34033203125,0.0,1447.8953857421875,1895.4371337890625,0.0,388.3855285644531,0.8927335739135742,1.0,0.0,3.0,1.0,0.0
17656740,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9289067387580872,0.2226089537143707,0.1991984546184539,296.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0355715416371822,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.228454977273941,284.95172119140625,284.95001220703125,300.2242736816406,295.62091064453125,298.74365234375,297.6083068847656,284.9517822265625,1.0,0.165282592177391,1.0,1.0,0.7290970087051392,1.0,-0.671488881111145,0.29068723320961,0.380801647901535,0.1648212969303131,0.9499858021736144,0.9499858021736144,0.0,23.697216033935547,25.0,16381.4267578125,0.0,44.26221084594727,1.0,283.1499938964844,284.2252197265625,298.6347045898437,299.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,32300.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572422802448272,1.0,0.0,0.0,3.642391681671143,3.642415046691896,8.852513815327256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.3642578125,0.0,1497.0999755859375,1895.4371337890625,0.0,391.6460876464844,0.89990234375,1.0,0.0,3.0,1.0,0.0
17656800,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9348222613334656,0.2258612662553787,0.2021099925041198,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0481582954525947,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0355695523321628,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0481582954525947,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.2284422218799591,284.9525146484375,284.95001220703125,300.2258605957031,295.61846923828125,298.75445556640625,297.62725830078125,284.9532165527344,1.0,0.1656057834625244,1.0,1.0,0.7274901270866394,1.0,-0.6749590635299683,0.2920428514480591,0.3829162418842315,0.1671445965766906,0.9511808156967164,0.9511808156967164,0.0,23.68244171142578,25.0,16470.85546875,0.0,44.65286636352539,1.0,283.1499938964844,284.2234802246094,298.6321716308594,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32692.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458610475063324,1.0,0.0,0.0,3.667497158050537,3.667520523071289,8.974966476671398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.4833984375,0.0,1527.8553466796875,1895.4371337890625,0.0,394.8894958496094,0.9088618755340576,1.0,0.0,3.0,1.0,0.0
17656860,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9406291842460632,0.2291122674942016,0.2050219178199768,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.0481556616723537,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.035567607730627,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.0481556616723537,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.2284297198057174,284.9534912109375,284.95001220703125,300.22760009765625,295.6161499023437,298.7658386230469,297.6469116210937,284.95361328125,1.0,0.165932148694992,1.0,1.0,0.7259023189544678,1.0,-0.6784302592277527,0.2934155166149139,0.3850147128105163,0.1694447994232177,0.9528886079788208,0.9528886079788208,0.0,23.66884422302246,25.0,16575.048828125,0.0,45.04758071899414,1.0,283.1499938964844,284.21832275390625,298.6300964355469,299.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,33334.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600145518779754,1.0,0.0,0.0,3.709169387817383,3.709193468093872,9.18008311145968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.81494140625,0.0,1579.732666015625,1895.4371337890625,0.0,398.2454833984375,0.9162187576293944,1.0,0.0,3.0,1.0,0.0
