time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.946279227733612,0.2323538810014724,0.2079286128282547,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0481530949473381,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0355657115578651,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0481530949473381,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.2284175604581833,284.9544372558594,284.95001220703125,300.2295837402344,295.6140441894531,298.7779235839844,297.66748046875,284.9552001953125,1.0,0.1662613451480865,1.0,1.0,0.7243145108222961,1.0,-0.6818957924842834,0.2948084473609924,0.387087345123291,0.17171511054039,0.9548060297966005,0.9548060297966005,0.0,23.65657615661621,25.0,16670.330078125,0.0,45.4457893371582,1.0,283.1499938964844,284.2166748046875,298.6279602050781,299.88348388671875,293.1499938964844,293.1499938964844,283.04998779296875,33711.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614095389842987,1.0,0.0,0.0,3.735527515411377,3.735551834106445,9.311017379332044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.99560546875,0.0,1612.8995361328125,1895.4371337890625,0.0,401.6077270507813,0.9244433045387268,1.0,0.0,3.0,1.0,0.0
17656980,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.993880569934845,0.2356194108724594,0.2106691002845764,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945987701416016,0.050000000745058,0.0479745417833328,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945987701416016,0.050000000745058,0.0354338325560092,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.799721896648407,0.1461501121520996,0.1160537749528884,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945987701416016,0.050000000745058,0.2275705635547638,284.9414367675781,284.95001220703125,300.2318115234375,295.6121520996094,298.7948303222656,297.6856384277344,284.9574584960937,1.0,0.1678023785352707,1.0,1.0,0.7227267026901245,1.0,-0.7652450203895569,0.3329739570617676,0.4322710931301117,0.1933608949184417,0.945594608783722,0.945594608783722,0.0,19.97242546081543,25.0,18365.93359375,0.0,51.44406127929688,1.0,283.0657958984375,284.2237548828125,298.656005859375,299.9730529785156,293.1499938964844,293.1499938964844,283.04998779296875,34651.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671742916107178,1.0,0.0,0.0,3.764129877090454,3.7641546726226807,9.454149676457746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.9501953125,0.0,1653.481689453125,1895.4371337890625,0.0,415.8041687011719,0.92962384223938,1.0,0.0,3.0,1.0,0.0
17657040,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9892284274101256,0.2400314956903457,0.2041588872671127,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.597553014755249,0.050000000745058,0.0479598268866539,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.597553014755249,0.050000000745058,0.0354229658842086,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8454464077949524,0.1424942314624786,0.13621886074543,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.597553014755249,0.050000000745058,0.2275007665157318,285.01470947265625,284.95001220703125,300.2343444824219,295.6105041503906,298.8003234863281,297.6903076171875,285.02685546875,1.0,0.169139489531517,1.0,1.0,0.7211388945579529,1.0,-0.7815574407577515,0.3402883410453796,0.4412690997123718,0.1990870237350464,1.0,1.0,0.0,19.79730033874512,25.0,19067.26171875,0.0,53.42390441894531,1.0,283.0523681640625,284.2490539550781,298.68829345703125,300.0578918457031,293.1499938964844,293.1499938964844,282.75,33321.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766978919506073,1.0,0.0,0.0,3.813230514526367,3.813255548477173,9.702405350253684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.29248046875,0.0,1701.52685546875,1895.4371337890625,0.0,440.3716430664063,0.9407508373260498,1.0,0.0,3.0,1.0,0.0
17657100,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.990412712097168,0.2444546073675155,0.2080302387475967,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944077372550964,0.050000000745058,0.0479752235114574,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944077372550964,0.050000000745058,0.0354343354701995,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8374176025390625,0.1396492719650268,0.134071409702301,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944077372550964,0.050000000745058,0.227573812007904,284.9252319335937,284.95001220703125,300.2372131347656,295.609130859375,298.8162841796875,297.7156066894531,284.86865234375,1.0,0.1702506095170974,1.0,1.0,0.7195510864257812,1.0,-0.7837502360343933,0.3412436842918396,0.4425065815448761,0.2009524405002594,0.9554573893547058,0.9554573893547058,0.0,20.228910446166992,25.0,19743.291015625,0.0,54.301536560058594,1.0,282.7957763671875,284.04058837890625,298.7732238769531,300.2791748046875,293.1499938964844,293.1499938964844,282.75,34285.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978305399417877,1.0,0.0,0.0,3.853187561035156,3.853213310241699,9.906804052661755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.53271484375,0.0,1757.6497802734375,1895.4371337890625,0.0,500.31243896484375,0.9487972259521484,1.0,0.0,3.0,1.0,0.0
17657160,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9917252659797668,0.2479375302791595,0.2117769420146942,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915733575820923,0.050000000745058,0.0479894094169139,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915733575820923,0.050000000745058,0.0354448147118091,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8298283815383911,0.1377907395362854,0.1318936944007873,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915733575820923,0.050000000745058,0.2276410907506942,284.8084716796875,284.95001220703125,300.240478515625,295.6080627441406,298.8425598144531,297.7601013183594,284.7992553710937,1.0,0.1712677776813507,1.0,1.0,0.7185337543487549,1.0,-0.7857437133789062,0.3420199453830719,0.4437237679958343,0.2026086598634719,0.8456214666366577,0.8456214666366577,0.0,20.626537322998047,25.0,19609.90234375,0.0,55.11053085327149,1.0,282.7568054199219,284.0095520019531,298.7406311035156,300.21893310546875,293.1499938964844,293.1499938964844,283.04998779296875,40822.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102253556251526,1.0,0.0,0.0,3.732506513595581,3.732532024383545,9.295963536715136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.76318359375,0.0,1663.8109130859375,1895.4371337890625,0.0,539.3046264648438,0.924923062324524,1.0,0.0,3.0,1.0,0.0
17657220,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9859882593154908,0.2520539164543152,0.1971721053123474,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025313138961792,0.050000000745058,0.0479359403252601,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7778118848800659,0.1460403800010681,0.0762200132012367,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8402977585792542,0.137102872133255,0.1305988430976867,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025313138961792,0.050000000745058,0.2273874580860138,284.9189147949219,284.95001220703125,300.2441711425781,295.6073608398437,298.8664245605469,297.79638671875,284.9921569824219,1.0,0.17262664437294,1.0,1.0,0.7175163626670837,1.0,-0.8152037858963013,0.3557415604591369,0.4594621956348419,0.2106403410434723,0.8815073370933533,0.8815073370933533,0.0,19.59276962280273,25.0,19564.05078125,0.0,57.92612838745117,1.0,283.0010681152344,284.2657470703125,298.6055603027344,299.9665832519531,293.1499938964844,293.1499938964844,283.04998779296875,39992.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031231641769409,1.0,0.0,0.0,3.610207319259644,3.610231637954712,8.696762279214454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.75341796875,0.0,1518.89111328125,1895.4371337890625,0.0,516.5955810546875,0.9020400047302246,1.0,0.0,3.0,1.0,0.0
17657280,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.982723593711853,0.2600122988224029,0.1903845965862274,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6075551509857178,0.050000000745058,0.0479125939309597,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8555474877357483,0.1412612050771713,0.0996697917580604,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8462281227111816,0.1374512463808059,0.1304423809051513,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.6075551509857178,0.050000000745058,0.2272767126560211,285.1050109863281,284.95001220703125,300.2483215332031,295.60699462890625,298.90216064453125,297.8519592285156,285.1282043457031,1.0,0.1741199344396591,1.0,1.0,0.7164990305900574,1.0,-0.8348773717880249,0.3648040294647217,0.4700733125209808,0.2166554182767868,1.0,1.0,0.0,19.23326873779297,28.0,20405.5703125,0.0,60.34917449951172,1.0,283.042236328125,284.3396911621094,298.5937805175781,300.0211486816406,293.1499938964844,293.1499938964844,282.75,32223.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003196001052856,1.0,0.0,0.0,3.752840042114258,3.752864360809326,9.397522262588608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.92431640625,0.0,1621.568359375,1895.4371337890625,0.0,507.9035949707031,0.9266814589500428,1.0,0.0,3.0,1.0,0.0
17657340,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9854357242584229,0.2669447660446167,0.1959621012210846,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034291386604309,0.050000000745058,0.0479315370321273,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8443871140480042,0.1368362605571746,0.097544364631176,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8426293134689331,0.1387218385934829,0.1312027871608734,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034291386604309,0.050000000745058,0.22736656665802,285.03790283203125,284.95001220703125,300.25299072265625,295.6070861816406,298.90362548828125,297.85498046875,284.98956298828125,1.0,0.1758776903152465,1.0,1.0,0.715481698513031,1.0,-0.8400639295578003,0.367182046175003,0.4728818833827972,0.2189077287912368,1.0,1.0,0.0,19.78424453735352,28.0,21260.578125,0.0,61.92539978027344,1.0,282.7955017089844,284.1486511230469,298.6995544433594,300.2723083496094,293.1499938964844,293.1499938964844,282.75,32803.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150028467178345,1.0,0.0,0.0,3.8148672580718994,3.814892292022705,9.710735184853547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7890625,0.0,1699.4461669921875,1895.4371337890625,0.0,555.1534423828125,0.939992904663086,1.0,0.0,3.0,1.0,0.0
17657400,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.988047182559967,0.2720471620559692,0.2019372731447219,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989803075790405,0.050000000745058,0.0479525588452816,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8326649069786072,0.1345567256212234,0.0952313467860221,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8401539921760559,0.1404591202735901,0.1326764374971389,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989803075790405,0.050000000745058,0.2274663001298904,284.9217529296875,284.95001220703125,300.2582092285156,295.6075744628906,298.8607788085937,297.7734069824219,284.9071960449219,1.0,0.1778400689363479,1.0,1.0,0.7144643664360046,1.0,-0.8463718295097351,0.3701266050338745,0.4762452244758606,0.2213575541973114,0.9405091404914856,0.9405091404914856,0.0,20.39859962463379,31.0,21198.263671875,0.0,63.78571701049805,1.0,282.7567138671875,284.0843811035156,298.7024230957031,300.2568359375,293.1499938964844,293.1499938964844,282.45001220703125,35238.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253214836120605,1.0,0.0,0.0,3.8224902153015137,3.8225157260894775,9.7495831141714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.32177734375,0.0,1727.704345703125,1895.4371337890625,0.0,591.0250854492188,0.9425272345542908,1.0,0.0,3.0,1.0,0.0
17657460,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9902787804603576,0.2759857177734375,0.2076625376939773,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946836471557617,0.050000000745058,0.0479734688997268,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8251205086708069,0.1340803503990173,0.0943113639950752,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8384672999382019,0.1423874050378799,0.1344382762908935,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946836471557617,0.050000000745058,0.2275654971599578,284.7948303222656,284.95001220703125,300.2640380859375,295.6085205078125,298.8337707519531,297.71875,284.7485046386719,1.0,0.1800131052732467,1.0,1.0,0.7133304476737976,1.0,-0.8543969392776489,0.3739470243453979,0.480449914932251,0.2241776436567306,0.8301173448562622,0.8301173448562622,0.0,21.027910232543945,31.0,21766.728515625,0.0,65.9667739868164,1.0,282.4975280761719,283.9060974121094,298.7347106933594,300.3900146484375,293.1499938964844,293.1499938964844,282.45001220703125,40546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397374629974365,1.0,0.0,0.0,3.7295944690704346,3.7296199798583984,9.281464485866308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.85400390625,0.0,1658.2996826171875,1895.4371337890625,0.0,645.10546875,0.9230844974517822,1.0,0.0,3.0,1.0,0.0
17657520,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.992257297039032,0.2790428400039673,0.2133862972259521,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903487801551819,0.050000000745058,0.0479952171444892,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8202665448188782,0.1346966177225113,0.0943742394447326,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8369632959365845,0.1444131731986999,0.1363146752119064,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903487801551819,0.050000000745058,0.2276686429977417,284.7298278808594,284.95001220703125,300.2704772949219,295.6099853515625,298.80810546875,297.6659240722656,284.747314453125,1.0,0.182386115193367,1.0,1.0,0.7121965289115906,1.0,-0.8637433648109436,0.3784383535385132,0.485304981470108,0.2272446006536483,0.7178791165351868,0.7178791165351868,0.0,21.692089080810547,34.0,21386.283203125,0.0,68.4511947631836,1.0,282.4580993652344,283.9825439453125,298.6775817871094,300.2681579589844,293.1499938964844,293.1499938964844,282.75,52982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440781712532043,1.0,0.0,0.0,3.307180643081665,3.307204484939575,7.298088462448504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.57763671875,0.0,1299.29248046875,1895.4371337890625,0.0,662.3416137695312,0.8414463996887207,1.0,0.0,3.0,1.0,0.0
17657580,297.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8890429735183716,0.2875978648662567,0.0984096601605415,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6883822679519653,0.050000000745058,0.0476547814905643,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9621669054031372,0.1363749951124191,0.0948966816067695,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9708741307258606,0.1468996107578277,0.1319976449012756,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8717799186706543,0.1372848600149154,0.4640412926673889,284.9552307128906,284.95001220703125,300.277587890625,295.61199951171875,298.8126525878906,297.6380920410156,285.0765075683594,1.0,0.1873219013214111,1.0,1.0,0.7110626101493835,1.0,-1.0048651695251465,0.4470738172531128,0.5577912926673889,0.2592271864414215,0.8207359313964844,0.8207359313964844,0.0,14.659099578857422,34.0,23217.8046875,0.0,82.61283111572266,1.0,282.6880187988281,284.3766784667969,298.553466796875,300.0335693359375,293.1499938964844,293.1499938964844,282.75,42390.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314525365829468,1.0,0.0,0.0,3.159685134887696,3.159705877304077,6.661636575699958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.06689453125,0.0,1094.41455078125,1895.4371337890625,0.0,613.4439086914062,0.8100971579551697,1.0,0.0,3.0,1.0,0.0
17657640,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8717014789581299,0.3110035061836242,0.0870886221528053,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.7041373252868652,0.050000000745058,0.0476268082857131,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.8717014789581299,0.1416839212179184,0.0677355974912643,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8717014789581299,0.1546457558870315,0.091708518564701,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.9660003185272216,0.1340276300907135,0.5782371163368225,285.30126953125,284.95001220703125,300.2854309082031,295.6145324707031,299.005859375,297.96636962890625,285.3249206542969,1.0,0.1923407912254333,1.0,1.0,0.7099286913871765,1.0,-1.0472209453582764,0.4678937792778015,0.5793271660804749,0.269663542509079,1.0,1.0,0.0,14.48542308807373,54.0,25464.58203125,0.0,90.96038055419922,1.0,282.7384338378906,284.47393798828125,298.61260986328125,300.2593078613281,293.1499938964844,293.1499938964844,282.45001220703125,27896.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327444076538086,1.0,0.0,0.0,3.5047969818115234,3.5048182010650635,8.196322482945106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.46435546875,0.0,1319.3275146484375,1895.4371337890625,0.0,618.2762451171875,0.8668888807296753,1.0,0.0,3.0,1.0,0.0
17657700,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.881300687789917,0.3266300559043884,0.0932150706648826,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.6953713893890381,0.050000000745058,0.047641348093748,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.881300687789917,0.1464321464300155,0.0725006088614463,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.881300687789917,0.160882756114006,0.0981599539518356,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.9650629162788392,0.1316870301961898,0.5975006818771362,285.2354431152344,284.95001220703125,300.2940368652344,295.61767578125,299.03692626953125,298.009765625,285.2044372558594,1.0,0.200453907251358,1.0,1.0,0.7087948322296143,1.0,-1.0922807455062866,0.4907327890396118,0.60154789686203,0.279099702835083,1.0,1.0,0.0,15.394267082214355,54.0,26756.84765625,0.0,102.43279266357422,1.0,282.5000915527344,284.28839111328125,298.7712097167969,300.6197204589844,293.1499938964844,293.1499938964844,282.45001220703125,29495.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563777089118958,1.0,0.0,0.0,3.617427349090576,3.617449998855591,8.73158228387183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.1318359375,0.0,1448.9967041015625,1895.4371337890625,0.0,713.7003173828125,0.8929556608200073,1.0,0.0,3.0,1.0,0.0
17657760,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8994697332382202,0.3358543813228607,0.1058180406689643,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6790716052055359,0.050000000745058,0.0476719811558723,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9755716919898988,0.1464189141988754,0.1028892174363136,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8994697332382202,0.1652711331844329,0.1114314943552017,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9372984170913696,0.1305010169744491,0.5898779630661011,285.1734313964844,284.95001220703125,300.303466796875,295.6214294433594,299.0225830078125,297.96435546875,285.1791381835937,1.0,0.2105764150619506,1.0,1.0,0.7090756297111511,1.0,-1.1475849151611328,0.5186127424240112,0.6289722323417664,0.2896190285682678,1.0,1.0,0.0,16.84321403503418,74.0,27898.173828125,0.0,118.8292465209961,1.0,282.4580383300781,284.2578430175781,298.8029479980469,300.7005615234375,293.1499938964844,293.1499938964844,282.1499938964844,30893.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767326951026917,1.0,0.0,0.0,3.7021849155426025,3.7022085189819336,9.1455427764231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.9599609375,0.0,1553.2520751953125,1895.4371337890625,0.0,807.3665161132812,0.9131532311439514,1.0,0.0,3.0,1.0,0.0
17657820,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9197404980659484,0.340511292219162,0.120861031115055,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.6623517870903015,0.050000000745058,0.0477096326649189,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9487507939338684,0.1445732712745666,0.1019101068377494,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9850678443908693,0.1664821803569793,0.1546619981527328,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9097731113433838,0.1300981640815735,0.586620569229126,285.0985107421875,284.95001220703125,300.313720703125,295.6258544921875,299.029052734375,297.9545593261719,285.0819396972656,1.0,0.2226230651140213,1.0,1.0,0.7093564867973328,1.0,-1.2142417430877686,0.5526289939880371,0.6616127490997314,0.3013511300086975,1.0,1.0,0.0,18.61989021301269,74.0,30012.3671875,0.0,140.0572967529297,1.0,282.1990661621094,284.1145324707031,298.85162353515625,300.9366760253906,293.1499938964844,293.1499938964844,282.1499938964844,32008.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017857789993286,1.0,0.0,0.0,3.768383264541626,3.7684075832366943,9.475527917857108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.03173828125,0.0,1638.07177734375,1895.4371337890625,0.0,938.7897338867188,0.9289215207099916,1.0,0.0,3.0,1.0,0.0
17657880,298.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9629725217819214,0.3407358825206756,0.1605119556188583,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.6288341283798218,0.050000000745058,0.0478172823786735,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.890526533126831,0.1433473974466323,0.1009388640522956,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9374790787696838,0.1648204326629638,0.1570914387702942,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8606263399124146,0.1299517750740051,0.5859171748161316,285.087158203125,284.95001220703125,300.3248596191406,295.6309509277344,299.0334167480469,297.9419250488281,285.0950012207031,1.0,0.2360475063323974,1.0,1.0,0.7096373438835144,1.0,-1.2750115394592283,0.5839799046516418,0.6910315752029419,0.3112360537052154,1.0,1.0,0.0,22.10985565185547,94.0,31319.482421875,0.0,164.00723266601562,1.0,282.1573181152344,284.1105651855469,298.8222961425781,300.9479675292969,293.1499938964844,293.1499938964844,281.8500061035156,32889.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195884943008423,1.0,0.0,0.0,3.8199307918548575,3.819956064224243,9.73653186520096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.44287109375,0.0,1706.2171630859375,1895.4371337890625,0.0,1043.23046875,0.9411957263946532,1.0,0.0,3.0,1.0,0.0
17657940,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9926241636276244,0.3353499472141266,0.2145211994647979,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.589475154876709,0.050000000745058,0.0479971580207347,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8353945016860962,0.1427907347679138,0.1004682034254074,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8736941814422607,0.1639118641614914,0.1561425477266311,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8106039762496948,0.1298425197601318,0.5862946510314941,285.0132141113281,284.95001220703125,300.3369445800781,295.6367492675781,299.0209350585937,297.898681640625,284.99688720703125,1.0,0.2504112720489502,1.0,1.0,0.709918200969696,1.0,-1.3266254663467407,0.6102443933486938,0.7163811326026917,0.3208423554897308,1.0,1.0,0.0,27.37216567993164,94.0,33241.4453125,0.0,194.2823181152344,1.0,281.896484375,283.9680480957031,298.84063720703125,301.1420288085937,293.1499938964844,293.1499938964844,281.8500061035156,33583.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406972408294678,1.0,0.0,0.0,3.859968900680542,3.859994411468506,9.941704774973914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.69775390625,0.0,1760.4320068359375,1895.4371337890625,0.0,1177.8984375,0.9507266879081726,1.0,0.0,3.0,1.0,0.0
17658000,297.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.3264572322368622,0.2592096030712127,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.5536386966705322,0.050000000745058,0.0482116602361202,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7929700016975403,0.142637625336647,0.1003712266683578,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8291879296302795,0.1635809987783432,0.1557673811912536,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7678773999214172,0.1296037435531616,0.5864982008934021,284.9966125488281,284.95001220703125,300.3500061035156,295.643310546875,298.99725341796875,297.8341979980469,285.0042724609375,1.0,0.2656514942646026,1.0,1.0,0.7101990580558777,1.0,-1.3802071809768677,0.6377076506614685,0.742499589920044,0.3303720355033874,1.0,1.0,0.0,33.55229568481445,97.0,34365.80078125,0.0,228.0074462890625,1.0,281.856689453125,283.9644775390625,298.799072265625,301.1194152832031,293.1499938964844,293.1499938964844,281.54998779296875,34125.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541231870651245,1.0,0.0,0.0,3.8910069465637207,3.8910329341888414,1.0102230589836836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.654296875,0.0,1803.241455078125,1895.4371337890625,0.0,1269.2335205078125,0.9581136703491212,1.0,0.0,3.0,1.0,0.0
17658060,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9939425587654114,0.3161347806453705,0.2894491553306579,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5248744487762451,0.050000000745058,0.0484550520777702,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7581100463867188,0.1427154392004013,0.1005480736494064,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7936177849769592,0.1635922789573669,0.1558930426836013,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7352032661437988,0.129173457622528,0.5862754583358765,284.9073181152344,284.95001220703125,300.3638000488281,295.65045166015625,298.97052001953125,297.76666259765625,284.8885498046875,1.0,0.278516411781311,1.0,1.0,0.7110757231712341,1.0,-1.418123483657837,0.6567869782447815,0.7613365054130554,0.3374010026454925,0.960663378238678,0.960663378238678,0.0,40.27723693847656,97.0,35953.43359375,0.0,258.8187866210937,1.0,281.594970703125,283.8099060058594,298.8148803710937,301.29571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35212.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710538268089294,1.0,0.0,0.0,3.907099962234497,3.907126426696777,1.0185968903897449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.37548828125,0.0,1832.1524658203125,1895.4371337890625,0.0,1390.2353515625,0.9616417288780212,1.0,0.0,3.0,1.0,0.0
17658120,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9343840479850768,0.3091941177845001,0.281737744808197,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.4956354200839996,0.050000000745058,0.0488458126783371,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7214411497116089,0.142719104886055,0.1008538603782653,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7525219321250916,0.1636015325784683,0.1562781333923339,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6970863938331604,0.128429964184761,0.5853955745697021,284.8455505371094,284.95001220703125,300.3780517578125,295.6579895019531,298.9530029296875,297.72332763671875,284.84375,1.0,0.2889246642589569,1.0,1.0,0.7119524478912354,1.0,-1.4079358577728271,0.6512550711631775,0.7566808462142944,0.3352051973342895,0.8922146558761597,0.8922146558761597,0.0,50.0239486694336,85.0,35632.4296875,0.0,278.22381591796875,1.0,281.5564880371094,283.7796630859375,298.7666320800781,301.2099304199219,293.1499938964844,293.1499938964844,281.25,39013.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795172095298767,1.0,0.0,0.0,3.8282546997070312,3.828281164169312,9.77901095211564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.20263671875,0.0,1764.322998046875,1895.4371337890625,0.0,1453.0089111328125,0.9461846351623536,1.0,0.0,3.0,1.0,0.0
17658180,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8994835019111633,0.3060747385025024,0.2776583731174469,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.4811899065971374,0.050000000745058,0.049116063863039,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.701138973236084,0.1427546739578247,0.1010753363370895,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.7326993942260742,0.1636889278888702,0.156606987118721,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.6749586462974548,0.1276285797357559,0.583244264125824,284.7310791015625,284.95001220703125,300.3927307128906,295.6659545898437,298.94647216796875,297.70025634765625,284.7177124023437,1.0,0.2956606149673462,1.0,1.0,0.7128291130065918,1.0,-1.4014393091201782,0.6476831436157227,0.7537561058998108,0.3335047364234924,0.7660137414932251,0.7660137414932251,0.0,56.76614761352539,85.0,35760.95703125,0.0,291.56768798828125,1.0,281.2984313964844,283.6608581542969,298.7606201171875,301.2794189453125,293.1499938964844,293.1499938964844,281.25,46944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883925795555115,1.0,0.0,0.0,3.615352153778076,3.61537766456604,8.721566473468556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1865234375,0.0,1576.0709228515625,1895.4371337890625,0.0,1520.3809814453125,0.9008815884590148,1.0,0.0,3.0,1.0,0.0
17658240,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8819881677627563,0.3049385845661163,0.2758910953998565,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.4717471897602081,0.050000000745058,0.0492974109947681,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6889862418174744,0.1429038941860199,0.1012510508298873,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7216644883155823,0.163899689912796,0.1568993926048278,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.6619714498519897,0.1268788874149322,0.5805080533027649,284.80828857421875,284.95001220703125,300.4078674316406,295.6742858886719,298.9431457519531,297.6827392578125,284.834716796875,1.0,0.3001214861869812,1.0,1.0,0.713705837726593,1.0,-1.3968108892440796,0.6450595259666443,0.7517513632774353,0.3322003483772278,0.7498383522033691,0.7498383522033691,0.0,61.28619384765625,73.0,35048.29296875,0.0,300.3221435546875,1.0,281.2588806152344,283.8313293457031,298.6925048828125,301.09722900390625,293.1499938964844,293.1499938964844,281.54998779296875,49989.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866116523742676,1.0,0.0,0.0,3.236257553100586,3.2362802028656006,6.988427685428178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9208984375,0.0,1212.5423583984375,1895.4371337890625,0.0,1506.7388916015625,0.8290489912033081,1.0,0.0,3.0,1.0,0.0
17658300,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8736982941627502,0.3054236769676208,0.2757207751274109,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4658700823783874,0.050000000745058,0.0494021661579608,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6830922365188599,0.1434383690357208,0.1015646606683731,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.716147780418396,0.1644917726516723,0.1573802977800369,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6550003290176392,0.1264251917600631,0.5782848596572876,284.9846496582031,284.95001220703125,300.42340087890625,295.6829833984375,298.9410095214844,297.6667175292969,285.0035400390625,1.0,0.3027138710021972,1.0,1.0,0.7145825028419495,1.0,-1.3950139284133911,0.6438789367675781,0.7511350512504578,0.331461101770401,0.8493728041648865,0.8493728041648865,0.0,63.90908432006836,73.0,34717.2265625,0.0,305.765625,1.0,281.4905090332031,283.992431640625,298.6058349609375,300.869140625,293.1499938964844,293.1499938964844,281.54998779296875,37113.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735714673995972,1.0,0.0,0.0,3.3020567893981934,3.3020777702331543,7.275492635017144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.7138671875,0.0,1186.9583740234375,1895.4371337890625,0.0,1408.7547607421875,0.8327160477638245,1.0,0.0,3.0,1.0,0.0
17658360,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8716350793838501,0.306537389755249,0.276533842086792,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4635031223297119,0.050000000745058,0.0494419448077678,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6818493604660034,0.1441851556301117,0.1020573899149894,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7148954272270203,0.1653011739253997,0.1581019014120102,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6523173451423645,0.1261858344078064,0.5769785046577454,285.00732421875,284.95001220703125,300.4393310546875,295.6920166015625,298.941162109375,297.6526184082031,285.00408935546875,1.0,0.3037983477115631,1.0,1.0,0.7140918374061584,1.0,-1.395925521850586,0.6445004343986511,0.7514251470565796,0.3317033946514129,0.8835437297821045,0.8835437297821045,0.0,64.92774200439453,61.0,34830.98046875,0.0,308.5874328613281,1.0,281.5389709472656,283.97674560546875,298.6230773925781,300.9162902832031,293.1499938964844,293.1499938964844,281.8500061035156,33116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665329337120056,1.0,0.0,0.0,3.417172908782959,3.417194128036499,7.791609846208303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.92138671875,0.0,1269.0377197265625,1895.4371337890625,0.0,1357.31494140625,0.851282000541687,1.0,0.0,3.0,1.0,0.0
17658420,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8733457922935486,0.3078218400478363,0.2775540649890899,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.4640219211578369,0.050000000745058,0.0494333356618881,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.6836170554161072,0.1450012177228927,0.1025833711028099,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.716538667678833,0.1662041097879409,0.1588844805955886,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6524494886398315,0.1260807067155838,0.5760964155197144,285.1087951660156,284.95001220703125,300.4556579589844,295.701416015625,298.94305419921875,297.6410827636719,285.1283264160156,1.0,0.3036204576492309,1.0,1.0,0.7136011123657227,1.0,-1.397651195526123,0.6455599665641785,0.7520911693572998,0.3321566581726074,0.9817714691162108,0.9817714691162108,0.0,64.73402404785156,61.0,34327.3203125,0.0,308.8909912109375,1.0,281.7929992675781,284.1102600097656,298.6117248535156,300.8055114746094,293.1499938964844,293.1499938964844,281.8500061035156,30405.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564313173294067,1.0,0.0,0.0,3.5214614868164062,3.521483421325684,8.274451488432533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.1015625,0.0,1354.4251708984375,1895.4371337890625,0.0,1285.3564453125,0.8739674091339111,1.0,0.0,3.0,1.0,0.0
17658480,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8784595727920532,0.3093463480472564,0.2788068652153015,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.4669916927814483,0.050000000745058,0.0493827909231185,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.6881223917007446,0.145937293767929,0.1031696796417236,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7207233309745789,0.1672506928443908,0.1597705483436584,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6551505327224731,0.1261548995971679,0.5758399963378906,285.1404113769531,284.95001220703125,300.47235107421875,295.71112060546875,298.9466247558594,297.6321105957031,285.13787841796875,1.0,0.3024119138717651,1.0,1.0,0.7131104469299316,1.0,-1.4005529880523682,0.6472151875495911,0.7533378601074219,0.3328556716442108,1.0,1.0,0.0,63.49626541137695,49.0,34514.14453125,0.0,307.22833251953125,1.0,281.840576171875,284.1014709472656,298.6641540527344,300.9169616699219,293.1499938964844,293.1499938964844,281.54998779296875,30065.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535578966140747,1.0,0.0,0.0,3.651800632476807,3.6518235206604,8.898307441995712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.072265625,0.0,1490.7471923828125,1895.4371337890625,0.0,1265.30322265625,0.9011760354042052,1.0,0.0,3.0,1.0,0.0
17658540,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8860563039779663,0.3104566931724548,0.2799508273601532,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.4715166389942169,0.050000000745058,0.0493016391992569,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6946666836738586,0.1467355638742447,0.1037298589944839,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7267177700996399,0.1681862324476242,0.1606452614068985,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6598643660545349,0.1261992007493972,0.5757973194122314,284.9899597167969,284.95001220703125,300.4893798828125,295.7211303710937,298.9515075683594,297.625244140625,284.95855712890625,1.0,0.3003312647342682,1.0,1.0,0.7126197218894958,1.0,-1.403501033782959,0.6488859057426453,0.7546151280403137,0.3335946500301361,0.9777280688285828,0.9777280688285828,0.0,61.48529815673828,49.0,35420.875,0.0,303.7306213378906,1.0,281.5974426269531,283.8922424316406,298.7733764648437,301.186767578125,293.1499938964844,293.1499938964844,281.54998779296875,31501.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664063572883606,1.0,0.0,0.0,3.727892637252808,3.7279164791107178,9.272995953324424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.49072265625,0.0,1587.1929931640625,1895.4371337890625,0.0,1339.5181884765625,0.9191146492958068,1.0,0.0,3.0,1.0,0.0
17658600,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8950689435005188,0.311057835817337,0.2805717885494232,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.4767858386039734,0.050000000745058,0.049201913177967,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7023618221282959,0.147302970290184,0.1041204333305358,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7337988615036011,0.1689126342535019,0.1613144129514694,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6658536195755005,0.1261028945446014,0.5751551389694214,284.8931579589844,284.95001220703125,300.5067749023437,295.7314453125,298.9570617675781,297.6197204589844,284.889892578125,1.0,0.2974627017974853,1.0,1.0,0.7121290564537048,1.0,-1.4046297073364258,0.6496254801750183,0.7550042271614075,0.3339947760105133,0.9056577086448668,0.9056577086448668,0.0,58.97740936279297,37.0,35355.87890625,0.0,298.2325744628906,1.0,281.5573425292969,283.8358764648437,298.7872009277344,301.1784362792969,293.1499938964844,293.1499938964844,281.25,35683.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704223155975342,1.0,0.0,0.0,3.709622621536255,3.7096471786499023,9.182326152767928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.3154296875,0.0,1598.1126708984375,1895.4371337890625,0.0,1385.6107177734375,0.9173535704612732,1.0,0.0,3.0,1.0,0.0
17658660,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.9062023758888244,0.3115827739238739,0.2809938490390777,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.4828143417835235,0.050000000745058,0.0490842685103416,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7115030884742737,0.1477935910224914,0.1044113561511039,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.7424361109733582,0.1695730537176132,0.1618633419275283,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.6734582781791687,0.1259622424840927,0.5741064548492432,284.7707824707031,284.95001220703125,300.5244445800781,295.7420349121094,298.9632568359375,297.61529541015625,284.75372314453125,1.0,0.2939140796661377,1.0,1.0,0.7116115093231201,1.0,-1.4047452211380005,0.6498569846153259,0.7548882365226746,0.3342093229293823,0.789034366607666,0.789034366607666,0.0,56.00071334838867,37.0,35782.4140625,0.0,291.1669616699219,1.0,281.3006591796875,283.6954345703125,298.8223876953125,301.31451416015625,293.1499938964844,293.1499938964844,281.25,42564.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799106001853943,1.0,0.0,0.0,3.5777711868286133,3.5777955055236816,8.541190368305251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.83740234375,0.0,1502.4317626953125,1895.4371337890625,0.0,1455.962158203125,0.8900012969970703,1.0,0.0,3.0,1.0,0.0
17658720,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9209094643592834,0.3121830821037292,0.2813014090061188,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.4897471964359283,0.050000000745058,0.0489513352513313,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7216602563858032,0.1482724994421005,0.1046305671334266,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7530463933944702,0.1702264100313186,0.1623232513666153,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6829180717468262,0.1258159726858139,0.5727314949035645,284.8165283203125,284.95001220703125,300.5424499511719,295.7528991699219,298.9700012207031,297.6117553710937,284.8395080566406,1.0,0.2897742092609405,1.0,1.0,0.7110940217971802,1.0,-1.404119610786438,0.6497101187705994,0.7544094324111938,0.3342857956886291,0.7600262761116028,0.7600262761116028,0.0,52.625938415527344,25.0,35220.5078125,0.0,282.8332214355469,1.0,281.2592468261719,283.8274230957031,298.7809143066406,301.1838684082031,293.1499938964844,293.1499938964844,281.54998779296875,47427.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804644465446472,1.0,0.0,0.0,3.25793194770813,3.2579545974731445,7.082349497977702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.2568359375,0.0,1215.4736328125,1895.4371337890625,0.0,1460.125,0.830148458480835,1.0,0.0,3.0,1.0,0.0
