time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.940872848033905,0.3135337829589844,0.2820218205451965,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4984687566757202,0.050000000745058,0.0487984083592891,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7342274188995361,0.1490479707717895,0.1049498841166496,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7671524286270142,0.1711740344762802,0.1629189550876617,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6954969763755798,0.1259127557277679,0.5718560814857483,284.99481201171875,284.95001220703125,300.56072998046875,295.7640075683594,298.977294921875,297.6087646484375,285.0145568847656,1.0,0.2851697504520416,1.0,1.0,0.7105764746665955,1.0,-1.404845952987671,0.650254487991333,0.7545915246009827,0.3346247971057892,0.8631238341331482,0.8631238341331482,0.0,48.76493453979492,25.0,34950.78125,0.0,273.9122009277344,1.0,281.4910888671875,283.9959411621094,298.7029113769531,300.9730834960937,293.1499938964844,293.1499938964844,281.54998779296875,36064.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694290041923523,1.0,0.0,0.0,3.3206028938293457,3.320623874664306,7.357447771028092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.4091796875,0.0,1197.0880126953125,1895.4371337890625,0.0,1378.3533935546875,0.8357888460159302,1.0,0.0,3.0,1.0,0.0
17658840,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9654326438903807,0.3151445686817169,0.283241331577301,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5101699233055115,0.050000000745058,0.0486260987818241,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7509443163871765,0.1499902755022049,0.1054388657212257,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7861276268959045,0.172291949391365,0.1637442409992218,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7120847105979919,0.1261855214834213,0.5719424486160278,285.0187683105469,284.95001220703125,300.57928466796875,295.7753601074219,298.985595703125,297.60693359375,285.01544189453125,1.0,0.2802146673202514,1.0,1.0,0.7100589871406555,1.0,-1.407783031463623,0.6519213318824768,0.755861759185791,0.3354179263114929,0.9019308686256408,0.9019308686256408,0.0,44.44672393798828,25.0,35154.22265625,0.0,264.8001403808594,1.0,281.53924560546875,283.9777526855469,298.7232666015625,301.0325927734375,293.1499938964844,293.1499938964844,281.8500061035156,32274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641452312469482,1.0,0.0,0.0,3.448521852493286,3.4485433101654053,7.935225312394323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.39208984375,0.0,1294.0196533203125,1895.4371337890625,0.0,1340.1046142578125,0.8576108813285828,1.0,0.0,3.0,1.0,0.0
17658900,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.984990119934082,0.3167184889316559,0.2844872772693634,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.5216007828712463,0.050000000745058,0.0484895445406436,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7672704458236694,0.1509698629379272,0.105995275080204,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8041045665740967,0.173454001545906,0.1646665781736374,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7261783480644226,0.1265300959348678,0.5726165175437927,285.1210632324219,284.95001220703125,300.5980834960937,295.78692626953125,298.99481201171875,297.6064758300781,285.1407775878906,1.0,0.2767353355884552,1.0,1.0,0.7095414996147156,1.0,-1.4116979837417605,0.6540841460227966,0.7576138377189636,0.3364183902740478,1.0,1.0,0.0,41.04911422729492,25.0,34709.1875,0.0,258.2590026855469,1.0,281.7940979003906,284.1111755371094,298.7122802734375,300.9275817871094,293.1499938964844,293.1499938964844,281.8500061035156,29958.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655465304851532,1.0,0.0,0.0,3.5604350566864014,3.560457229614258,8.458618481199665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.31982421875,0.0,1391.6943359375,1895.4371337890625,0.0,1278.5938720703125,0.8821998834609985,1.0,0.0,3.0,1.0,0.0
17658960,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.3184433281421661,0.2850268185138702,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.5329457521438599,0.050000000745058,0.0483769513666629,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7835344672203064,0.1520480066537857,0.1066423878073692,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8205586671829224,0.1747199892997741,0.1657167971134185,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7393479347229004,0.1269891262054443,0.5739386081695557,285.1610412597656,284.95001220703125,300.6171569824219,295.7987060546875,299.0047607421875,297.6070251464844,285.1604309082031,1.0,0.2738562822341919,1.0,1.0,0.7090202569961548,1.0,-1.415954351425171,0.6564043164253235,0.7595500349998474,0.3375531435012817,1.0,1.0,0.0,38.265472412109375,25.0,34917.5078125,0.0,253.2762908935547,1.0,281.84088134765625,284.1138000488281,298.76336669921875,301.0401916503906,293.1499938964844,293.1499938964844,281.54998779296875,30426.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536009907722473,1.0,0.0,0.0,3.673967123031616,3.673990488052368,9.006661230159807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.5625,0.0,1518.0205078125,1895.4371337890625,0.0,1265.602294921875,0.9064376950263976,1.0,0.0,3.0,1.0,0.0
17659020,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.3206384181976318,0.2764979898929596,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5395956039428711,0.050000000745058,0.0483190231025218,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7936994433403015,0.1529495120048523,0.10730691999197,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8302907943725586,0.1758183538913726,0.1667975336313247,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.747358500957489,0.1273544430732727,0.5755865573883057,285.0075378417969,284.95001220703125,300.63641357421875,295.8106689453125,299.0141296386719,297.6082458496094,284.97412109375,1.0,0.2711886465549469,1.0,1.0,0.7084990739822388,1.0,-1.410024881362915,0.6535525321960449,0.7564722895622253,0.3366036713123321,0.994734823703766,0.994734823703766,0.0,36.7109489440918,25.0,35679.71875,0.0,247.09112548828125,1.0,281.5970153808594,283.8980712890625,298.869873046875,301.30615234375,293.1499938964844,293.1499938964844,281.54998779296875,31640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645970344543457,1.0,0.0,0.0,3.7463808059692383,3.746404886245728,9.365201094624354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.2119140625,0.0,1609.581298828125,1895.4371337890625,0.0,1343.3514404296875,0.9236751794815063,1.0,0.0,3.0,1.0,0.0
17659080,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.3233604431152344,0.2692364752292633,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.5453590750694275,0.050000000745058,0.0482726991176605,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8022192120552063,0.1535717695951461,0.1077921912074089,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8385410904884338,0.1766430437564849,0.1676435321569442,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7541779279708862,0.1275447010993957,0.5765584707260132,284.8950500488281,284.95001220703125,300.6558837890625,295.82281494140625,299.022705078125,297.60791015625,284.88897705078125,1.0,0.2687913477420807,1.0,1.0,0.7079778909683228,1.0,-1.4036035537719729,0.650424063205719,0.7531794309616089,0.3356416523456573,0.915608525276184,0.915608525276184,0.0,35.44532012939453,25.0,35478.51171875,0.0,241.5753936767578,1.0,281.55718994140625,283.8256225585937,298.8793640136719,301.2868957519531,293.1499938964844,293.1499938964844,281.25,35382.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707189679145813,1.0,0.0,0.0,3.741556406021118,3.7415812015533447,9.341097211290615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.0009765625,0.0,1632.695556640625,1895.4371337890625,0.0,1387.7818603515625,0.924235463142395,1.0,0.0,3.0,1.0,0.0
17659140,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9990000128746032,0.3264224827289581,0.2627144753932953,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.5507217645645142,0.050000000745058,0.0482323691248893,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8098111748695374,0.1540793925523758,0.1081654578447341,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8461474776268005,0.1773507446050644,0.1683387607336044,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7604515552520752,0.127672329545021,0.5771195888519287,284.7594909667969,284.95001220703125,300.6755676269531,295.83514404296875,299.0312805175781,297.6073608398437,284.74072265625,1.0,0.2666518688201904,1.0,1.0,0.7074567079544067,1.0,-1.3976819515228271,0.6475571393966675,0.7501247525215149,0.3347578942775726,0.7884353399276733,0.7884353399276733,0.0,34.338680267333984,25.0,35747.0390625,0.0,236.6080017089844,1.0,281.2998962402344,283.6761474609375,298.9106140136719,301.4094543457031,293.1499938964844,293.1499938964844,281.25,42857.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794384717941284,1.0,0.0,0.0,3.602588176727295,3.602612972259521,8.660092021273158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.81201171875,0.0,1531.6993408203125,1895.4371337890625,0.0,1452.418212890625,0.8954201340675354,1.0,0.0,3.0,1.0,0.0
17659200,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9990000128746032,0.3297742009162903,0.2568727731704712,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.5555859804153442,0.050000000745058,0.0481978245079517,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8162750005722046,0.1545587331056594,0.1084618717432022,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8530833125114441,0.1780243813991546,0.1689267605543136,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7661139369010925,0.1277935802936554,0.5774080157279968,284.8027038574219,284.95001220703125,300.6954040527344,295.8475952148437,299.040283203125,297.6073913574219,284.826904296875,1.0,0.2647259831428528,1.0,1.0,0.706935465335846,1.0,-1.3920353651046753,0.6448249816894531,0.7472103834152222,0.3339472413063049,0.7531263828277588,0.7531263828277588,0.0,33.38339614868164,28.0,35002.98046875,0.0,232.14454650878903,1.0,281.2590637207031,283.81494140625,298.8657531738281,301.262451171875,293.1499938964844,293.1499938964844,281.54998779296875,48576.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787468791007996,1.0,0.0,0.0,3.2513537406921387,3.2513763904571533,7.053777721921506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22314453125,0.0,1217.0595703125,1895.4371337890625,0.0,1447.2344970703125,0.8297271728515625,1.0,0.0,3.0,1.0,0.0
17659260,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.3338835835456848,0.2521589696407318,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.559508204460144,0.050000000745058,0.0481712259352207,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8217766284942627,0.1553450673818588,0.1088784858584404,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8592110872268677,0.178996205329895,0.1696697175502777,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.77105313539505,0.1281718760728836,0.5783634781837463,284.98406982421875,284.95001220703125,300.7154235839844,295.8601989746094,299.0509948730469,297.6097717285156,285.0038452148437,1.0,0.2634969353675842,1.0,1.0,0.7062616944313049,1.0,-1.3888806104660034,0.6434211730957031,0.7454593777656555,0.3336607217788696,0.8543892502784729,0.8543892502784729,0.0,32.6659049987793,28.0,34655.60546875,0.0,229.2315826416016,1.0,281.4906616210937,283.9864196777344,298.7867431640625,301.0427551269531,293.1499938964844,293.1499938964844,281.54998779296875,36697.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663194298744202,1.0,0.0,0.0,3.304842710494995,3.304863691329956,7.287774224096211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.21044921875,0.0,1186.7276611328125,1895.4371337890625,0.0,1355.77099609375,0.8330076932907104,1.0,0.0,3.0,1.0,0.0
17659320,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.338204562664032,0.2480608373880386,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.5628982782363892,0.050000000745058,0.0481490530073642,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8270710706710815,0.1562928259372711,0.1094850674271583,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8651822209358215,0.1801284253597259,0.1706646978855133,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7759296298027039,0.1287282258272171,0.5804334878921509,285.0061950683594,284.95001220703125,300.7355651855469,295.8729248046875,299.0635070800781,297.6148681640625,285.0026550292969,1.0,0.2627523243427276,1.0,1.0,0.7055879235267639,1.0,-1.388339877128601,0.6433563828468323,0.744983434677124,0.3338923156261444,0.8880864381790161,0.8880864381790161,0.0,32.0991325378418,31.0,34775.8203125,0.0,227.6853942871093,1.0,281.5390625,283.9677124023437,298.8087463378906,301.09765625,293.1499938964844,293.1499938964844,281.8500061035156,32839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65982586145401,1.0,0.0,0.0,3.4248170852661133,3.4248385429382324,7.826508863217896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.50927734375,0.0,1274.58740234375,1895.4371337890625,0.0,1309.2861328125,0.8527191877365112,1.0,0.0,3.0,1.0,0.0
17659380,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9989877343177797,0.342426985502243,0.2449016720056533,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.5654933452606201,0.050000000745058,0.0481325536966323,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8315523862838745,0.1572700142860412,0.1101301684975624,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8703018426895142,0.1812927722930908,0.1717134863138198,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.780116856098175,0.1293531507253646,0.5829400420188904,285.1077575683594,284.95001220703125,300.7558288574219,295.8857727050781,299.07696533203125,297.6212463378906,285.1278686523437,1.0,0.2624498903751373,1.0,1.0,0.7049141526222229,1.0,-1.3895684480667114,0.6441982388496399,0.7453702092170715,0.334467738866806,0.9858636260032654,0.9858636260032654,0.0,31.702045440673828,31.0,34288.58984375,0.0,227.2174835205078,1.0,281.7932434082031,284.1024169921875,298.8002014160156,300.9909362792969,293.1499938964844,293.1499938964844,281.8500061035156,30323.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501091718673706,1.0,0.0,0.0,3.529256582260132,3.52927827835083,8.311124020110583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.71533203125,0.0,1361.8734130859375,1895.4371337890625,0.0,1241.484130859375,0.8756096959114075,1.0,0.0,3.0,1.0,0.0
17659440,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.998708724975586,0.346640020608902,0.2425259351730346,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.5674327611923218,0.050000000745058,0.0481204725801944,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8354799151420593,0.1583456695079803,0.110850416123867,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8747960329055786,0.1825572699308395,0.1728653907775879,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.7838054299354553,0.1300881206989288,0.5859896540641785,285.1434326171875,284.95001220703125,300.7762145996094,295.898681640625,299.0912170410156,297.6286926269531,285.1417541503906,1.0,0.262559026479721,1.0,1.0,0.7042403817176819,1.0,-1.3926085233688354,0.6459706425666809,0.7466378808021545,0.3353908360004425,1.0,1.0,0.0,31.44329261779785,34.0,34506.85546875,0.0,227.7704467773437,1.0,281.84063720703125,284.0977783203125,298.8551330566406,301.1063842773437,293.1499938964844,293.1499938964844,281.54998779296875,30140.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647541344165802,1.0,0.0,0.0,3.6563756465911865,3.65639877319336,8.920617347030202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.2265625,0.0,1496.35302734375,1895.4371337890625,0.0,1223.9287109375,0.9022632837295532,1.0,0.0,3.0,1.0,0.0
17659500,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9985419511795044,0.3502801358699798,0.2412081807851791,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.568503737449646,0.050000000745058,0.0481138713657856,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8383810520172119,0.159253254532814,0.1115532964468002,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8781431317329407,0.1836584061384201,0.1739969849586486,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7865086793899536,0.1307229697704315,0.5891115665435791,284.9978332519531,284.95001220703125,300.7967224121094,295.9117126464844,299.1051025390625,297.63507080078125,284.9671630859375,1.0,0.2630401253700256,1.0,1.0,0.7035666108131409,1.0,-1.3969676494598389,0.648419976234436,0.7485477328300476,0.3365745544433594,0.9850672483444214,0.9850672483444214,0.0,31.343107223510746,34.0,35472.19140625,0.0,229.20982360839844,1.0,281.59735107421875,283.8923645019531,298.9670104980469,301.3814392089844,293.1499938964844,293.1499938964844,281.54998779296875,31472.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583375930786133,1.0,0.0,0.0,3.732257843017578,3.7322819232940674,9.294725487052348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.7353515625,0.0,1591.98779296875,1895.4371337890625,0.0,1298.7630615234375,0.920235514640808,1.0,0.0,3.0,1.0,0.0
17659560,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9985734820365906,0.3531303107738495,0.2414506673812866,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.5683067440986633,0.050000000745058,0.0481150411069393,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.839400589466095,0.1598992943763733,0.1120830774307251,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8794251680374146,0.184499517083168,0.174898013472557,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7873381972312927,0.1311465352773666,0.5914421081542969,284.9044189453125,284.95001220703125,300.8172607421875,295.9247741699219,299.1175842285156,297.6388244628906,284.9015808105469,1.0,0.2638372480869293,1.0,1.0,0.7030163407325745,1.0,-1.4017750024795532,0.6510576009750366,0.7507173418998718,0.3378094434738159,0.9185187220573424,0.9185187220573424,0.0,31.446666717529297,37.0,35529.56640625,0.0,231.31643676757807,1.0,281.55731201171875,283.8363037109375,298.9841613769531,301.3819580078125,293.1499938964844,293.1499938964844,281.25,35168.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650751233100891,1.0,0.0,0.0,3.72714114189148,3.727165699005127,9.26925736166595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.85205078125,0.0,1614.34130859375,1895.4371337890625,0.0,1346.79248046875,0.9210601449012756,1.0,0.0,3.0,1.0,0.0
17659620,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9987608790397644,0.3554336428642273,0.2429569512605667,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5670812726020813,0.050000000745058,0.0481225401163101,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8389806747436523,0.1604450494050979,0.1125140562653541,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8791074156761169,0.1852356642484665,0.1756632328033447,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.786655604839325,0.131450742483139,0.5931581854820251,284.7830810546875,284.95001220703125,300.837890625,295.9378967285156,299.1289978027344,297.64044189453125,284.7656555175781,1.0,0.2649125456809997,1.0,1.0,0.7024660110473633,1.0,-1.4070876836776731,0.6539536118507385,0.75313401222229,0.3391415476799011,0.8066197633743286,0.8066197633743286,0.0,31.71829605102539,37.0,36141.015625,0.0,234.0357208251953,1.0,281.2999572753906,283.6912536621094,299.0239562988281,301.5318908691406,293.1499938964844,293.1499938964844,281.25,41299.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675231397151947,1.0,0.0,0.0,3.62127423286438,3.6212987899780273,8.750162123760674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.53369140625,0.0,1540.7825927734375,1895.4371337890625,0.0,1421.03662109375,0.8990649580955505,1.0,0.0,3.0,1.0,0.0
17659680,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.999007761478424,0.3572837114334106,0.2455658316612243,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.564948558807373,0.050000000745058,0.0481358245015144,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8373213410377502,0.1609493941068649,0.1128688007593154,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8774011135101318,0.1859234720468521,0.1763203144073486,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7846246957778931,0.1316647827625274,0.5942890644073486,284.8205261230469,284.95001220703125,300.85858154296875,295.9510498046875,299.1393737792969,297.6399841308594,284.8422546386719,1.0,0.2662310004234314,1.0,1.0,0.7019157409667969,1.0,-1.4128068685531616,0.6570600271224976,0.7557468414306641,0.3405565321445465,0.7750311493873596,0.7750311493873596,0.0,32.142791748046875,40.0,35775.5,0.0,237.30130004882807,1.0,281.25885009765625,283.8080444335937,298.9884338378906,301.4195861816406,293.1499938964844,293.1499938964844,281.54998779296875,46254.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768933534622192,1.0,0.0,0.0,3.334534168243408,3.334557056427002,7.419312737511063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.05859375,0.0,1279.7967529296875,1895.4371337890625,0.0,1433.390625,0.8452178239822388,1.0,0.0,3.0,1.0,0.0
17659740,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3593519032001495,0.2485724538564682,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5624755024909973,0.050000000745058,0.048151571303606,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.835507869720459,0.1617463231086731,0.1133268922567367,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8754661679267883,0.1868944019079208,0.177108883857727,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7822984457015991,0.1320458799600601,0.5956534743309021,285.0065002441406,284.95001220703125,300.8792724609375,295.9642333984375,299.1500244140625,297.6396789550781,285.0281982421875,1.0,0.2677812874317169,1.0,1.0,0.7013654112815857,1.0,-1.4195679426193235,0.6607042551040649,0.758863627910614,0.3421735465526581,0.8852870464324951,0.8852870464324951,0.0,32.645469665527344,40.0,35617.41796875,0.0,241.1949157714844,1.0,281.4931945800781,283.9872741699219,298.9140319824219,301.21844482421875,293.1499938964844,293.1499938964844,281.54998779296875,35510.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670317649841309,1.0,0.0,0.0,3.3973515033721924,3.3973729610443115,7.70148119499936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.72265625,0.0,1266.42138671875,1895.4371337890625,0.0,1360.92578125,0.8522409200668335,1.0,0.0,3.0,1.0,0.0
17659800,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.3614524602890014,0.2515940368175506,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.5599757432937622,0.050000000745058,0.0481678657233715,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8340919613838196,0.1627134382724762,0.1139731630682945,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8739047050476074,0.1880328953266143,0.1781459301710128,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7802855372428894,0.1325436681509018,0.5977833867073059,285.0397644042969,284.95001220703125,300.8999938964844,295.9774169921875,299.1610412597656,297.6398010253906,285.0375671386719,1.0,0.2695618867874145,1.0,1.0,0.7008151412010193,1.0,-1.427790880203247,0.6650987267494202,0.7626922130584717,0.3440873324871063,0.9358964562416076,0.9358964562416076,0.0,33.18490982055664,43.0,35972.01171875,0.0,245.801010131836,1.0,281.5400390625,283.9743957519531,298.9380187988281,301.2918395996094,293.1499938964844,293.1499938964844,281.25,31656.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631108522415161,1.0,0.0,0.0,3.534501075744629,3.5345232486724854,8.335842949236394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.16796875,0.0,1376.9552001953125,1895.4371337890625,0.0,1332.6871337890625,0.8764946460723877,1.0,0.0,3.0,1.0,0.0
17659860,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3629772067070007,0.2551523447036743,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5570178627967834,0.050000000745058,0.0481876842677593,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8321359753608704,0.1635181307792663,0.1146200746297836,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8717321157455444,0.1890120655298233,0.179184541106224,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7777260541915894,0.1329183131456375,0.5999063849449158,284.9021301269531,284.95001220703125,300.92071533203125,295.9906005859375,299.1712341308594,297.6385192871094,284.8782043457031,1.0,0.2715416550636291,1.0,1.0,0.700449526309967,1.0,-1.4366580247879028,0.6697551012039185,0.7669029235839844,0.3460832834243774,0.8565793037414551,0.8565793037414551,0.0,33.82473373413086,43.0,36848.1953125,0.0,250.9635772705078,1.0,281.3005065917969,283.7924194335937,299.034423828125,301.5404968261719,293.1499938964844,293.1499938964844,281.25,35141.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718683242797852,1.0,0.0,0.0,3.5564422607421875,3.5564653873443604,8.439657790404453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9873046875,0.0,1425.29345703125,1895.4371337890625,0.0,1396.2120361328125,0.8813239932060242,1.0,0.0,3.0,1.0,0.0
17659920,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3638604581356048,0.2596606910228729,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5532606244087219,0.050000000745058,0.0482137687504291,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8288983702659607,0.1641294658184051,0.1151142492890358,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8681699633598328,0.1897977590560913,0.1800185441970825,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7738766074180603,0.1331155896186828,0.6012338995933533,284.8775329589844,284.95001220703125,300.9414367675781,296.0037536621094,299.1802978515625,297.6351623535156,284.88818359375,1.0,0.2736740410327911,1.0,1.0,0.7000839710235596,1.0,-1.4452893733978271,0.6742845177650452,0.7710049152374268,0.3480452001094818,0.8139501214027405,0.8139501214027405,0.0,34.62098693847656,46.0,36732.15234375,0.0,256.4710388183594,1.0,281.25885009765625,283.82635498046875,299.0431213378906,301.51202392578125,293.1499938964844,293.1499938964844,281.54998779296875,40483.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761295795440674,1.0,0.0,0.0,3.4084365367889404,3.408459186553955,7.751821158308303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.26708984375,0.0,1311.985595703125,1895.4371337890625,0.0,1427.7060546875,0.8550501465797424,1.0,0.0,3.0,1.0,0.0
17659980,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3648397028446197,0.2645551562309265,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.549194872379303,0.050000000745058,0.048243224620819,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.825291097164154,0.1649211943149566,0.1156119555234909,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8642051219940186,0.190757468342781,0.1808537691831588,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7696003317832947,0.1334004551172256,0.602385938167572,285.0397033691406,284.95001220703125,300.96209716796875,296.01690673828125,299.1894226074219,297.63189697265625,285.06121826171875,1.0,0.275942862033844,1.0,1.0,0.6997183561325073,1.0,-1.454182505607605,0.6789484620094299,0.775234043598175,0.3500692844390869,0.9213961362838744,0.9213961362838744,0.0,35.50761413574219,46.0,36512.515625,0.0,262.3724670410156,1.0,281.49530029296875,283.99932861328125,298.9846496582031,301.3358154296875,293.1499938964844,293.1499938964844,281.54998779296875,33644.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669060230255127,1.0,0.0,0.0,3.4683852195739746,3.468406915664673,8.026901241464657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.9560546875,0.0,1323.5987548828125,1895.4371337890625,0.0,1375.6646728515625,0.8658643364906311,1.0,0.0,3.0,1.0,0.0
17660040,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.3658954501152038,0.269328624010086,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.5452823638916016,0.050000000745058,0.0482728779315948,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.822156548500061,0.1658746898174286,0.1162614524364471,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8607457876205444,0.1918763220310211,0.1818895041942596,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7657614350318909,0.1337914317846298,0.6041221022605896,285.0736999511719,284.95001220703125,300.98272705078125,296.02996826171875,299.1990051269531,297.6293640136719,285.071044921875,1.0,0.2783533036708832,1.0,1.0,0.6993528008460999,1.0,-1.464054822921753,0.684110164642334,0.7799445986747742,0.3523143231868744,0.9838229417800904,0.9838229417800904,0.0,36.41603088378906,49.0,36927.58984375,0.0,268.8121337890625,1.0,281.5407409667969,283.9854431152344,299.0103759765625,301.4203796386719,293.1499938964844,293.1499938964844,281.25,30550.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672706604003906,1.0,0.0,0.0,3.614326000213623,3.6143486499786377,8.716616548554157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.14453125,0.0,1453.46728515625,1895.4371337890625,0.0,1362.6572265625,0.8936023116111755,1.0,0.0,3.0,1.0,0.0
17660100,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.366360455751419,0.2744307219982147,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.541208028793335,0.050000000745058,0.0483052618801593,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8187512159347534,0.1666516363620758,0.1169044822454452,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8570383787155151,0.1928213685750961,0.1829169690608978,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7617117166519165,0.1340490132570266,0.6058079600334167,284.92626953125,284.95001220703125,301.0032958984375,296.0429992675781,299.2080993652344,297.6259460449219,284.90087890625,1.0,0.2808817625045776,1.0,1.0,0.6989871859550476,1.0,-1.4742478132247925,0.6894293427467346,0.7848184704780579,0.3546603620052337,0.9078532457351683,0.9078532457351683,0.0,37.4008674621582,49.0,37923.07421875,0.0,275.66162109375,1.0,281.2983703613281,283.7884521484375,299.10369873046875,301.6757507324219,293.1499938964844,293.1499938964844,281.25,33381.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776089072227478,1.0,0.0,0.0,3.66679310798645,3.666816711425781,8.971521197054244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.65234375,0.0,1532.247314453125,1895.4371337890625,0.0,1438.7269287109375,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
17660160,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3661255538463592,0.2803155183792114,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5366668105125427,0.050000000745058,0.0483433827757835,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8143019676208496,0.1672044694423675,0.1173782497644424,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8523484468460083,0.1935417801141739,0.1837171167135238,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7567582726478577,0.1341070234775543,0.6066229939460754,284.878662109375,284.95001220703125,301.0237731933594,296.0559387207031,299.2162780761719,297.6212158203125,284.8845520019531,1.0,0.2834855020046234,1.0,1.0,0.698773205280304,1.0,-1.4838662147521973,0.6943945288658142,0.7894717454910278,0.356859415769577,0.8546519875526428,0.8546519875526428,0.0,38.52375793457031,52.0,37921.01953125,0.0,282.6929931640625,1.0,281.2579040527344,283.7887878417969,299.1094665527344,301.65313720703125,293.1499938964844,293.1499938964844,281.54998779296875,38422.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683133065700531,1.0,0.0,0.0,3.573942184448242,3.5739660263061523,8.522918619746633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.56494140625,0.0,1467.9337158203125,1895.4371337890625,0.0,1480.2698974609375,0.8894706964492798,1.0,0.0,3.0,1.0,0.0
17660220,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3659957349300384,0.2864893078804016,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.532086193561554,0.050000000745058,0.0483842529356479,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8095768690109253,0.1679207384586334,0.1178344264626503,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8475335836410522,0.1944189518690109,0.1844895780086517,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7516477704048157,0.1342354267835617,0.6071526408195496,285.0374450683594,284.95001220703125,301.0441589355469,296.0687866210937,299.224853515625,297.6172790527344,285.0599975585937,1.0,0.2861531376838684,1.0,1.0,0.6985591650009155,1.0,-1.4934369325637815,0.6993288397789001,0.7941080331802368,0.3590633869171142,0.9585381150245668,0.9585381150245668,0.0,39.71700286865234,52.0,37598.27734375,0.0,289.9656982421875,1.0,281.4993591308594,283.9701538085937,299.0460510253906,301.46630859375,293.1499938964844,293.1499938964844,281.54998779296875,33624.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767880916595459,1.0,0.0,0.0,3.6173465251922607,3.6173696517944336,8.731191201150068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.099609375,0.0,1479.52685546875,1895.4371337890625,0.0,1432.6063232421875,0.8987032175064087,1.0,0.0,3.0,1.0,0.0
17660280,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.3660398125648498,0.2923893630504608,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.5278844833374023,0.050000000745058,0.0484241358935833,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8054591417312622,0.1688272655010223,0.1184488832950592,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8434693217277527,0.1954834908246994,0.1854710429906845,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7472047209739685,0.1344876438379287,0.6082737445831299,285.08221435546875,284.95001220703125,301.0644226074219,296.0815124511719,299.2342834472656,297.614990234375,285.0816955566406,1.0,0.2888988852500915,1.0,1.0,0.6983451843261719,1.0,-1.503828525543213,0.7046738266944885,0.7991546988487244,0.3614780008792877,1.0,1.0,0.0,40.90082931518555,55.0,37978.33984375,0.0,297.6730651855469,1.0,281.5419921875,283.9708557128906,299.0670471191406,301.54461669921875,293.1499938964844,293.1499938964844,281.25,31528.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752904057502747,1.0,0.0,0.0,3.737951040267944,3.7379751205444336,9.323103427050228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.85595703125,0.0,1598.974609375,1895.4371337890625,0.0,1421.4747314453125,0.921800434589386,1.0,0.0,3.0,1.0,0.0
17660340,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.3655237853527069,0.298407107591629,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5237747430801392,0.050000000745058,0.0484656505286693,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8013030290603638,0.169576346874237,0.1190731897950172,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8394754528999329,0.1963934451341629,0.1864662617444992,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7428529858589172,0.1346236020326614,0.6094210147857666,284.94293212890625,284.95001220703125,301.0845947265625,296.0941467285156,299.2441711425781,297.6137390136719,284.9183349609375,1.0,0.29170623421669,1.0,1.0,0.6981311440467834,1.0,-1.514424443244934,0.7101117968559265,0.8043125867843628,0.3639852702617645,0.9516454935073853,0.9516454935073853,0.0,42.132137298583984,55.0,39043.66796875,0.0,305.6943054199219,1.0,281.2958984375,283.77911376953125,299.1557312011719,301.796875,293.1499938964844,293.1499938964844,281.25,33305.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685504674911499,1.0,0.0,0.0,3.7867350578308105,3.786759853363037,9.568043424224015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.64013671875,0.0,1669.7613525390625,1895.4371337890625,0.0,1498.2901611328125,0.9329952001571656,1.0,0.0,3.0,1.0,0.0
17660400,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.3642726838588714,0.305017352104187,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5194613933563232,0.050000000745058,0.0485122427344322,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.796355664730072,0.1700948476791381,0.1195328757166862,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8348146080970764,0.197072684764862,0.187240645289421,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7379065752029419,0.1345585584640503,0.6097357273101807,284.8856811523437,284.95001220703125,301.1045837402344,296.10662841796875,299.2549743652344,297.6143493652344,284.8888854980469,1.0,0.2945361137390136,1.0,1.0,0.6979171633720398,1.0,-1.5242760181427002,0.7151647210121155,0.8091112971305847,0.366364449262619,0.8964967131614685,0.8964967131614685,0.0,43.48180770874024,43.0,39125.6875,0.0,313.775390625,1.0,281.2569885253906,283.7611999511719,299.1606750488281,301.77752685546875,293.1499938964844,293.1499938964844,280.95001220703125,37311.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910216808319092,1.0,0.0,0.0,3.729860305786133,3.7298853397369385,9.282787800657388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2646484375,0.0,1633.8707275390625,1895.4371337890625,0.0,1540.631103515625,0.9234103560447692,1.0,0.0,3.0,1.0,0.0
17660460,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.3629600703716278,0.3068532049655914,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.5182999968528748,0.050000000745058,0.0485253371298313,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7955412864685059,0.1705484986305236,0.1198943927884101,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8341384530067444,0.1976820528507232,0.1878791749477386,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7363887429237366,0.1343980431556701,0.6093470454216003,284.78387451171875,284.95001220703125,301.1244201660156,296.11895751953125,299.2670593261719,297.6187744140625,284.77130126953125,1.0,0.294986218214035,1.0,1.0,0.6977925896644592,1.0,-1.5272396802902222,0.7166867852210999,0.8105528950691223,0.3671932816505432,0.7950707077980042,0.7950707077980042,0.0,43.86798858642578,43.0,39675.7734375,0.0,316.1716003417969,1.0,281.00006103515625,283.6350402832031,299.1950378417969,301.9219970703125,293.1499938964844,293.1499938964844,280.95001220703125,42828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999019980430603,1.0,0.0,0.0,3.6026298999786377,3.6026546955108643,8.660292678541737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.2958984375,0.0,1531.5335693359375,1895.4371337890625,0.0,1609.9798583984375,0.8960984945297241,1.0,0.0,3.0,1.0,0.0
17660520,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.3623567521572113,0.3052026629447937,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.519343376159668,0.050000000745058,0.0485135242342948,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7976475358009338,0.1709821075201034,0.1201717481017112,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8362663984298706,0.1982648819684982,0.1883988082408905,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7372473478317261,0.1341889351606369,0.6083519458770752,284.8401184082031,284.95001220703125,301.14410400390625,296.13116455078125,299.27947998046875,297.6248779296875,284.8582763671875,1.0,0.2941531538963318,1.0,1.0,0.6976680159568787,1.0,-1.525010585784912,0.7156028151512146,0.8094077706336975,0.3667609095573425,0.7802613377571106,0.7802613377571106,0.0,43.53162384033203,31.0,39181.40625,0.0,314.2470397949219,1.0,280.9589233398437,283.7565612792969,299.1589660644531,301.8007507324219,293.1499938964844,293.1499938964844,281.25,45735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005869746208191,1.0,0.0,0.0,3.3339526653289795,3.333975553512573,7.41672522508452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.4189453125,0.0,1275.69091796875,1895.4371337890625,0.0,1615.388427734375,0.8452404141426086,1.0,0.0,3.0,1.0,0.0
17660580,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.3633962869644165,0.3002800941467285,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.522531270980835,0.050000000745058,0.0484786853194236,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8029578328132629,0.17170250415802,0.1205444112420082,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8414509892463684,0.1991279423236847,0.1890405863523483,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7407364845275879,0.1341919749975204,0.6076865792274475,285.0008544921875,284.95001220703125,301.16357421875,296.1431579589844,299.2897033691406,297.6275939941406,285.0159606933594,1.0,0.2921725511550903,1.0,1.0,0.6975434422492981,1.0,-1.519481182098389,0.7128551602363586,0.8066259622573853,0.3655585050582886,0.8766106963157654,0.8766106963157654,0.0,42.55520248413086,31.0,38734.6015625,0.0,309.1294250488281,1.0,281.1933288574219,283.911865234375,299.0888061523437,301.59185791015625,293.1499938964844,293.1499938964844,281.25,35808.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690608024597168,1.0,0.0,0.0,3.3938891887664795,3.3939108848571777,7.685791842959588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.03466796875,0.0,1265.12939453125,1895.4371337890625,0.0,1537.4359130859375,0.8512990474700928,1.0,0.0,3.0,1.0,0.0
