time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.3658869862556457,0.292111724615097,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5280780792236328,0.050000000745058,0.0484221279621124,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8116113543510437,0.1725555509328842,0.1210703924298286,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8500964045524597,0.2001238763332367,0.1898867040872573,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7472718358039856,0.1343579590320587,0.6078678965568542,285.0072937011719,284.95001220703125,301.182861328125,296.15496826171875,299.29754638671875,297.6263427734375,285.0017395019531,1.0,0.289185494184494,1.0,1.0,0.6974188685417175,1.0,-1.5114747285842896,0.7088491320610046,0.8026255965232849,0.3638139963150024,0.9026439785957336,0.9026439785957336,0.0,40.98759460449219,34.0,38697.62109375,0.0,301.3846740722656,1.0,281.2399597167969,283.8857421875,299.1083068847656,301.64434814453125,293.1499938964844,293.1499938964844,280.95001220703125,32926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685878574848175,1.0,0.0,0.0,3.5001909732818604,3.5002129077911377,8.174793038051575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.1259765625,0.0,1350.7484130859375,1895.4371337890625,0.0,1501.141357421875,0.8694702386856079,1.0,0.0,3.0,1.0,0.0
17660700,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.3688438236713409,0.2866133451461792,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5319955945014954,0.050000000745058,0.0483849458396434,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.817682147026062,0.1732314676046371,0.1215890794992446,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8565800189971924,0.2009457200765609,0.1907249540090561,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7520433664321899,0.1344858556985855,0.6084089279174805,284.8590087890625,284.95001220703125,301.201904296875,296.16656494140625,299.30499267578125,297.6239624023437,284.8389892578125,1.0,0.287685364484787,1.0,1.0,0.697294294834137,1.0,-1.5071014165878296,0.7066971659660339,0.8004041910171509,0.3628403842449188,0.8025622367858887,0.8025622367858887,0.0,39.970664978027344,34.0,39090.53515625,0.0,296.7757873535156,1.0,281.0020446777344,283.7155456542969,299.1910095214844,301.8545837402344,293.1499938964844,293.1499938964844,280.95001220703125,38418.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921241879463196,1.0,0.0,0.0,3.455601930618286,3.455624580383301,7.967842634570843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.193359375,0.0,1344.5843505859375,1895.4371337890625,0.0,1549.161376953125,0.8604006767272949,1.0,0.0,3.0,1.0,0.0
17660760,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.3716466724872589,0.2831248342990875,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5345585346221924,0.050000000745058,0.0483617149293422,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8216413855552673,0.1737724691629409,0.1219717413187027,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8610034584999084,0.2016307264566421,0.1913801431655883,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7551300525665283,0.1345654875040054,0.6086621284484863,284.87432861328125,284.95001220703125,301.220703125,296.1779479980469,299.3134155273437,297.622802734375,284.88922119140625,1.0,0.2866490185260772,1.0,1.0,0.6968088746070862,1.0,-1.5044341087341309,0.705535352230072,0.7988987565040588,0.3624244034290313,0.7781550884246826,0.7781550884246826,0.0,39.33735275268555,37.0,38573.60546875,0.0,293.9432067871094,1.0,280.9598388671875,283.7997741699219,299.1872253417969,301.7799377441406,293.1499938964844,293.1499938964844,281.25,43052.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927879452705383,1.0,0.0,0.0,3.235114097595215,3.235135555267334,6.983490266065928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.6220703125,0.0,1165.489990234375,1895.4371337890625,0.0,1554.3079833984375,0.8207132816314697,1.0,0.0,3.0,1.0,0.0
17660820,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.3748591840267181,0.2805518209934234,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.536487340927124,0.050000000745058,0.0483447574079036,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8249091506004333,0.174551784992218,0.1224129647016525,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8647028207778931,0.202548861503601,0.19211046397686,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7576582431793213,0.1348449289798736,0.6093474626541138,285.02227783203125,284.95001220703125,301.2392578125,296.1891174316406,299.32244873046875,297.62255859375,285.0368957519531,1.0,0.2860615253448486,1.0,1.0,0.6963233947753906,1.0,-1.503551721572876,0.7052925229072571,0.7982592582702637,0.3624024987220764,0.8747811913490295,0.8747811913490295,0.0,38.89240646362305,37.0,38242.265625,0.0,292.4062194824219,1.0,281.1908569335937,283.9429931640625,299.1313781738281,301.5957336425781,293.1499938964844,293.1499938964844,281.25,34339.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833397746086121,1.0,0.0,0.0,3.3107335567474365,3.31075406074524,7.313777814488276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.7294921875,0.0,1176.1873779296875,1895.4371337890625,0.0,1481.8360595703125,0.8314821720123291,1.0,0.0,3.0,1.0,0.0
17660880,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.3781319260597229,0.278520792722702,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5380328893661499,0.050000000745058,0.048331469297409,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8280221819877625,0.1754565984010696,0.1230091601610183,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8682105541229248,0.2035927474498748,0.1930479556322097,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7601122260093689,0.1352639496326446,0.610929012298584,285.0283508300781,284.95001220703125,301.2575378417969,296.20001220703125,299.3324890136719,297.6240539550781,285.0234375,1.0,0.2859015762805938,1.0,1.0,0.6958379149436951,1.0,-1.5048354864120483,0.70615154504776,0.7986839413642883,0.3628551065921783,0.9074333906173706,0.9074333906173706,0.0,38.57635116577149,40.0,38430.3984375,0.0,292.1768798828125,1.0,281.2391357421875,283.9129943847656,299.15802001953125,301.6667785644531,293.1499938964844,293.1499938964844,280.95001220703125,31596.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794940829277039,1.0,0.0,0.0,3.439552068710327,3.439573287963867,7.893998485997145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.3515625,0.0,1280.3465576171875,1895.4371337890625,0.0,1452.8353271484375,0.8549061417579651,1.0,0.0,3.0,1.0,0.0
17660940,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3807860612869262,0.2774670422077179,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.5388426780700684,0.050000000745058,0.0483245961368083,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8301997184753418,0.1761767566204071,0.1235842257738113,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8706884980201721,0.2044547945261001,0.1939587593078613,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7617639899253845,0.1355913430452346,0.6126378178596497,284.8828430175781,284.95001220703125,301.2755432128906,296.2106628417969,299.3430480957031,297.6265869140625,284.86163330078125,1.0,0.286118596792221,1.0,1.0,0.6953524351119995,1.0,-1.507396578788757,0.7076594829559326,0.7997370362281799,0.3635939061641693,0.8170129656791687,0.8170129656791687,0.0,38.44433975219727,40.0,39076.62109375,0.0,292.9960632324219,1.0,281.0030517578125,283.7366943359375,299.2464599609375,301.8988952636719,293.1499938964844,293.1499938964844,280.95001220703125,36419.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872077584266663,1.0,0.0,0.0,3.432664394378662,3.4326863288879395,7.862415145609702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.68212890625,0.0,1307.5,1895.4371337890625,0.0,1511.29833984375,0.8541204333305359,1.0,0.0,3.0,1.0,0.0
17661000,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3828411996364593,0.2777207791805267,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5386470556259155,0.050000000745058,0.0483262240886688,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8308483362197876,0.1767366379499435,0.1240084394812583,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8714872598648071,0.2051545232534408,0.1946662366390228,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7619909644126892,0.1357987523078918,0.613751232624054,284.8836975097656,284.95001220703125,301.2932434082031,296.2210388183594,299.3533630371094,297.6288146972656,284.8968505859375,1.0,0.2866517305374145,1.0,1.0,0.6948670148849487,1.0,-1.5103976726531982,0.7093926668167114,0.8010050058364868,0.3644302487373352,0.7886625528335571,0.7886625528335571,0.0,38.53497314453125,43.0,38760.48828125,0.0,294.58941650390625,1.0,280.96002197265625,283.7998352050781,299.24713134765625,301.8462829589844,293.1499938964844,293.1499938964844,281.25,41372.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898622512817383,1.0,0.0,0.0,3.2519354820251465,3.2519567012786865,7.056301569718926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.87841796875,0.0,1169.5699462890625,1895.4371337890625,0.0,1531.6845703125,0.8223977088928223,1.0,0.0,3.0,1.0,0.0
17661060,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.3850470781326294,0.278666615486145,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5379208922386169,0.050000000745058,0.0483323559165,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8309347629547119,0.1775197684764862,0.1244723871350288,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8716286420822144,0.2060722559690475,0.1954233795404434,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7616336345672607,0.1361419707536697,0.6149677634239197,285.032958984375,284.95001220703125,301.31060791015625,296.2311096191406,299.363525390625,297.63104248046875,285.0484619140625,1.0,0.2874780595302582,1.0,1.0,0.694486141204834,1.0,-1.5144652128219604,0.71163010597229,0.8028350472450256,0.3654574751853943,0.8889910578727722,0.8889910578727722,0.0,38.757415771484375,43.0,38541.515625,0.0,297.0145874023437,1.0,281.19146728515625,283.9461975097656,299.1903076171875,301.66943359375,293.1499938964844,293.1499938964844,281.25,33511.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821387410163879,1.0,0.0,0.0,3.3329720497131348,3.3329927921295166,7.412363061121141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.72119140625,0.0,1191.2349853515625,1895.4371337890625,0.0,1472.74755859375,0.8355866074562073,1.0,0.0,3.0,1.0,0.0
17661120,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3872284889221191,0.2798903584480285,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.5369879007339478,0.050000000745058,0.0483403131365776,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8310811519622803,0.1784349679946899,0.1250898689031601,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717840909957886,0.2071222066879272,0.1963855922222137,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7612996101379395,0.1365846544504165,0.6168480515480042,285.0434265136719,284.95001220703125,301.32763671875,296.24090576171875,299.37384033203125,297.633544921875,285.0389099121094,1.0,0.2885895371437073,1.0,1.0,0.6941052675247192,1.0,-1.5200961828231812,0.71465665102005,0.8054395318031311,0.3668431639671325,0.9289652705192566,0.9289652705192566,0.0,39.05313873291016,46.0,38861.79296875,0.0,300.3593444824219,1.0,281.2393798828125,283.9173583984375,299.2144470214844,301.7470092773437,293.1499938964844,293.1499938964844,280.95001220703125,30847.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797866821289062,1.0,0.0,0.0,3.473146915435791,3.47316837310791,8.048957624851028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.50341796875,0.0,1308.4869384765625,1895.4371337890625,0.0,1455.0313720703125,0.8618941307067871,1.0,0.0,3.0,1.0,0.0
17661180,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.3887537717819214,0.2818332314491272,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5355218648910522,0.050000000745058,0.0483530350029468,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8305189609527588,0.1791563481092453,0.1256843209266662,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8711454272270203,0.2079813331365585,0.1973185837268829,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7603053450584412,0.13689686357975,0.6186721324920654,284.8954772949219,284.95001220703125,301.3443298339844,296.2503662109375,299.3837280273437,297.6355285644531,284.8734436035156,1.0,0.2899471223354339,1.0,1.0,0.6937244534492493,1.0,-1.5264670848846436,0.7180531620979309,0.8084139227867126,0.3684212863445282,0.8417476415634155,0.8417476415634155,0.0,39.4832763671875,46.0,39672.859375,0.0,304.4182434082031,1.0,281.0019836425781,283.7328796386719,299.30029296875,301.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35111.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888453364372253,1.0,0.0,0.0,3.4912350177764893,3.491257429122925,8.13301369362307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.8037109375,0.0,1357.246826171875,1895.4371337890625,0.0,1523.8587646484375,0.8664654493331909,1.0,0.0,3.0,1.0,0.0
17661240,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.3896317780017853,0.2848542928695678,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.5332794785499573,0.050000000745058,0.0483730137348175,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.828651487827301,0.1796913892030716,0.126114472746849,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8690823316574097,0.2086523622274398,0.1980303078889846,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7580665349960327,0.1370460391044616,0.6197119355201721,284.8825378417969,284.95001220703125,301.36065673828125,296.2594909667969,299.3929443359375,297.63653564453125,284.8936767578125,1.0,0.2914983034133911,1.0,1.0,0.6933435797691345,1.0,-1.532736897468567,0.721394956111908,0.8113420009613037,0.3699968457221985,0.8063732385635376,0.8063732385635376,0.0,40.09661483764648,49.0,39477.19140625,0.0,308.9382019042969,1.0,280.9594421386719,283.7763977050781,299.2991027832031,301.94219970703125,293.1499938964844,293.1499938964844,281.25,40316.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928165555000305,1.0,0.0,0.0,3.33975601196289,3.339777946472168,7.442567948601209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.208984375,0.0,1244.177490234375,1895.4371337890625,0.0,1554.5302734375,0.8401601314544678,1.0,0.0,3.0,1.0,0.0
17661300,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.3906644880771637,0.2883513271808624,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.5307401418685913,0.050000000745058,0.0483964160084724,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8264383673667908,0.1804415881633758,0.1265681982040405,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8666224479675293,0.2095331400632858,0.1987698823213577,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7554369568824768,0.1373026967048645,0.6206737160682678,285.0367736816406,284.95001220703125,301.3765869140625,296.2682800292969,299.4019470214844,297.6374206542969,285.0535583496094,1.0,0.2932279109954834,1.0,1.0,0.6929627656936646,1.0,-1.5395492315292358,0.7250092029571533,0.8145399689674377,0.3717130422592163,0.9098187685012816,0.9098187685012816,0.0,40.80683135986328,49.0,39260.078125,0.0,314.0023803710937,1.0,281.1937255859375,283.9332275390625,299.2380676269531,301.7608642578125,293.1499938964844,293.1499938964844,281.25,33311.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860101819038391,1.0,0.0,0.0,3.4128215312957764,3.4128427505493164,7.771779451104521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.8232421875,0.0,1266.146728515625,1895.4371337890625,0.0,1502.1455078125,0.8530706763267517,1.0,0.0,3.0,1.0,0.0
17661360,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.3917384445667267,0.291859894990921,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.5282530188560486,0.050000000745058,0.0484201721847057,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8245757818222046,0.1813417375087738,0.127181589603424,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8645140528678894,0.210563838481903,0.1997226029634475,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7530954480171204,0.1376560032367706,0.6222368478775024,285.05401611328125,284.95001220703125,301.39215087890625,296.2767028808594,299.41082763671875,297.6386413574219,285.0502319335937,1.0,0.2951389849185943,1.0,1.0,0.6927616596221924,1.0,-1.5475454330444336,0.729141891002655,0.8184035420417786,0.3736712336540222,0.9568653106689452,0.9568653106689452,0.0,41.54849243164063,52.0,39635.55078125,0.0,319.7563781738281,1.0,281.2401733398437,283.9096984863281,299.2586364746094,301.8387756347656,293.1499938964844,293.1499938964844,280.95001220703125,30697.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843810677528381,1.0,0.0,0.0,3.5531675815582275,3.553189516067505,8.424121915595606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.68017578125,0.0,1389.4588623046875,1895.4371337890625,0.0,1489.739013671875,0.8798021078109741,1.0,0.0,3.0,1.0,0.0
17661420,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.3921673893928528,0.295829027891159,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5255122780799866,0.050000000745058,0.0484473966062068,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.822307288646698,0.1820443272590637,0.1277759671211242,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8619756102561951,0.2114001959562301,0.200651615858078,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.750399649143219,0.1378688663244247,0.6237106323242188,284.904052734375,284.95001220703125,301.4072570800781,296.2847595214844,299.41961669921875,297.6400146484375,284.8817443847656,1.0,0.2972011566162109,1.0,1.0,0.6925605535507202,1.0,-1.555941462516785,0.7334594130516052,0.8224819898605347,0.3757680654525757,0.8716747760772705,0.8716747760772705,0.0,42.38739776611328,52.0,40553.15234375,0.0,326.01519775390625,1.0,280.9999389648437,283.7191467285156,299.34130859375,302.081787109375,293.1499938964844,293.1499938964844,280.95001220703125,34367.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940228343009949,1.0,0.0,0.0,3.585818290710449,3.585841178894043,8.579655172979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.71142578125,0.0,1450.9295654296875,1895.4371337890625,0.0,1563.905517578125,0.8874030113220215,1.0,0.0,3.0,1.0,0.0
17661480,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.391920655965805,0.3006580770015716,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5222809910774231,0.050000000745058,0.0484810322523117,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8189912438392639,0.1825401932001114,0.1281964778900146,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8583657145500183,0.2120282799005508,0.2013466209173202,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7467688322067261,0.1378982067108154,0.6243276000022888,284.879150390625,284.95001220703125,301.4219665527344,296.2924194335937,299.42840576171875,297.64190673828125,284.8880615234375,1.0,0.2993674576282501,1.0,1.0,0.692359447479248,1.0,-1.563859462738037,0.7375282049179077,0.8263312578201294,0.3777852952480316,0.8295751810073853,0.8295751810073853,0.0,43.38206481933594,55.0,40443.9453125,0.0,332.51568603515625,1.0,280.9585876464844,283.7445983886719,299.3383483886719,302.0411682128906,293.1499938964844,293.1499938964844,281.25,39489.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985891461372375,1.0,0.0,0.0,3.460904359817505,3.460927248001098,7.992313726390421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.96142578125,0.0,1357.5435791015625,1895.4371337890625,0.0,1599.6365966796875,0.8657110929489136,1.0,0.0,3.0,1.0,0.0
17661540,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.3918567299842834,0.3057809770107269,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5189749002456665,0.050000000745058,0.0485173165798187,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8154909014701843,0.1832452118396759,0.1286275535821914,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8546139001846313,0.2128599435091018,0.2020519375801086,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7429618239402771,0.1380214393138885,0.6247714757919312,285.0377197265625,284.95001220703125,301.43621826171875,296.2996826171875,299.4374389648437,297.6446533203125,285.05572509765625,1.0,0.3016282618045807,1.0,1.0,0.6921583414077759,1.0,-1.571949481964111,0.7416786551475525,0.8302708268165588,0.3798691630363464,0.9348289370536804,0.9348289370536804,0.0,44.44838333129883,55.0,40174.94921875,0.0,339.3537902832031,1.0,281.1967468261719,283.9126892089844,299.2742004394531,301.8533020019531,293.1499938964844,293.1499938964844,281.25,33421.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921807527542114,1.0,0.0,0.0,3.5210392475128174,3.521061420440674,8.272466516245913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.96923828125,0.0,1375.759521484375,1895.4371337890625,0.0,1549.5997314453125,0.8771477341651917,1.0,0.0,3.0,1.0,0.0
17661600,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3919157683849334,0.3107016086578369,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5159144401550293,0.050000000745058,0.0485527366399765,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8125330209732056,0.1841219216585159,0.1292263716459274,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8514661192893982,0.2138632982969284,0.2029811888933181,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7396453022956848,0.138250783085823,0.6258143186569214,285.0633544921875,284.95001220703125,301.45001220703125,296.3065185546875,299.4469299316406,297.64862060546875,285.0605773925781,1.0,0.3039959073066711,1.0,1.0,0.6919572949409485,1.0,-1.5809850692749023,0.7462944984436035,0.8346905708312988,0.3822287619113922,0.9892655611038208,0.9892655611038208,0.0,45.51234817504883,58.0,40569.25390625,0.0,346.7256774902344,1.0,281.2411804199219,283.8976135253906,299.29205322265625,301.9300537109375,293.1499938964844,293.1499938964844,280.95001220703125,30898.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908544301986694,1.0,0.0,0.0,3.654013156890869,3.654036283493042,8.90909348072455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.447265625,0.0,1499.42333984375,1895.4371337890625,0.0,1539.3389892578125,0.9027225971221924,1.0,0.0,3.0,1.0,0.0
17661660,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.3913225829601288,0.3158737123012543,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5128154158592224,0.050000000745058,0.0485905744135379,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8093570470809937,0.1848018169403076,0.1298136711120605,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8481806516647339,0.2146735042333603,0.2038971185684204,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7362169027328491,0.1383395940065384,0.626787543296814,284.9125061035156,284.95001220703125,301.4628601074219,296.31317138671875,299.45758056640625,297.65576171875,284.890380859375,1.0,0.3064472377300262,1.0,1.0,0.6918765902519226,1.0,-1.5902132987976074,0.7509480118751526,0.8392652869224548,0.3846303224563598,0.9065954089164734,0.9065954089164734,0.0,46.64363861083984,58.0,41571.66015625,0.0,354.4545288085937,1.0,280.99761962890625,283.7032470703125,299.3721923828125,302.17510986328125,293.1499938964844,293.1499938964844,280.95001220703125,33935.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006982564926147,1.0,0.0,0.0,3.69527530670166,3.695299386978149,9.111437293540804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.91943359375,0.0,1568.4869384765625,1895.4371337890625,0.0,1616.2681884765625,0.9120529890060424,1.0,0.0,3.0,1.0,0.0
17661720,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3899778425693512,0.321738988161087,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5094408392906189,0.050000000745058,0.0486342534422874,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8052098155021667,0.1852589100599289,0.1302205920219421,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.84410160779953,0.2152595221996307,0.2045705318450927,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7320743203163147,0.1382303386926651,0.6268676519393921,284.8777770996094,284.95001220703125,301.47442626953125,296.3198547363281,299.470458984375,297.6684265136719,284.88446044921875,1.0,0.3089388608932495,1.0,1.0,0.6917959451675415,1.0,-1.598701238632202,0.7552251219749451,0.8434761762619019,0.3868560492992401,0.8595654368400574,0.8595654368400574,0.0,47.91057586669922,46.0,41561.0390625,0.0,362.2515563964844,1.0,280.9576721191406,283.7123107910156,299.3684387207031,302.1388854980469,293.1499938964844,293.1499938964844,281.25,38600.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055119276046753,1.0,0.0,0.0,3.5989022254943848,3.598926305770874,8.642380748824507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.8857421875,0.0,1496.2437744140625,1895.4371337890625,0.0,1654.520751953125,0.8953518867492676,1.0,0.0,3.0,1.0,0.0
17661780,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.3890328407287597,0.3227660655975342,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5088645219802856,0.050000000745058,0.0486419610679149,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8051254153251648,0.1859088540077209,0.1305962353944778,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8440677523612976,0.2160326093435287,0.2051976919174194,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7312315106391907,0.1382087916135788,0.626522421836853,285.03466796875,284.95001220703125,301.48468017578125,296.3265686035156,299.4834289550781,297.6833801269531,285.0521240234375,1.0,0.3090929687023163,1.0,1.0,0.6917152404785156,1.0,-1.6007424592971802,0.756267249584198,0.8444752097129822,0.3874661326408386,0.9626340866088868,0.9626340866088868,0.0,48.146602630615234,46.0,41130.55078125,0.0,363.9488525390625,1.0,281.2000427246094,283.8852844238281,299.3031311035156,301.9447021484375,293.1499938964844,293.1499938964844,281.25,33686.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992823481559753,1.0,0.0,0.0,3.645660877227783,3.645684480667114,8.868411782714247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.3193359375,0.0,1511.05810546875,1895.4371337890625,0.0,1605.0941162109375,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
17661840,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.3891671299934387,0.3197617828845978,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.5105621814727783,0.050000000745058,0.0486193820834159,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8087555170059204,0.1867378503084182,0.1311171352863311,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.847667932510376,0.2169840037822723,0.20601786673069,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7334156632423401,0.1383314728736877,0.6267245411872864,285.05743408203125,284.95001220703125,301.4936828613281,296.33331298828125,299.4927673339844,297.69305419921875,285.0536499023437,1.0,0.3080455064773559,1.0,1.0,0.6916345953941345,1.0,-1.598964810371399,0.755420446395874,0.8435443639755249,0.3870210945606231,1.0,1.0,0.0,47.54059982299805,34.0,41288.19921875,0.0,361.3780517578125,1.0,281.2421875,283.8722229003906,299.317626953125,302.00994873046875,293.1499938964844,293.1499938964844,280.95001220703125,31840.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977039575576782,1.0,0.0,0.0,3.756026744842529,3.7560510635375977,9.4134901473808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.15625,0.0,1622.3330078125,1895.4371337890625,0.0,1592.6802978515625,0.926127314567566,1.0,0.0,3.0,1.0,0.0
17661900,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.3898759186267853,0.3139120936393738,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5139766335487366,0.050000000745058,0.0485760457813739,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8146271109580994,0.1873643696308136,0.1316103339195251,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8537784814834595,0.2177353948354721,0.2068019807338714,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7376953959465027,0.1383617669343948,0.6269382238388062,284.89410400390625,284.95001220703125,301.50152587890625,296.340087890625,299.4992980957031,297.69879150390625,284.8690490722656,1.0,0.3059028685092926,1.0,1.0,0.6915538907051086,1.0,-1.593684196472168,0.752826452255249,0.840857744216919,0.3856596946716308,0.9150134921073914,0.9150134921073914,0.0,46.34230041503906,34.0,41993.7578125,0.0,355.4072265625,1.0,280.9956359863281,283.6683349609375,299.3917541503906,302.2353820800781,293.1499938964844,293.1499938964844,280.95001220703125,34741.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065277099609375,1.0,0.0,0.0,3.780840396881104,3.780865430831909,9.538277936371742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.59521484375,0.0,1673.9129638671875,1895.4371337890625,0.0,1662.6446533203125,0.9318498373031616,1.0,0.0,3.0,1.0,0.0
17661960,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.3912433385848999,0.3059479892253876,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.5188686847686768,0.050000000745058,0.0485183559358119,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.82182776927948,0.1877533048391342,0.1318998336791992,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8616945743560791,0.2182456701993942,0.2073104679584503,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.743443489074707,0.1382541209459304,0.6264023780822754,284.8409423828125,284.95001220703125,301.5082092285156,296.3468933105469,299.5027770996094,297.7001342773437,284.84552001953125,1.0,0.3027513027191162,1.0,1.0,0.6913608908653259,1.0,-1.5843724012374878,0.7482707500457764,0.8361016511917114,0.3832843899726867,0.8463485240936279,0.8463485240936279,0.0,44.704345703125,37.0,41489.58203125,0.0,346.2497863769531,1.0,280.9571228027344,283.6705322265625,299.380859375,302.16680908203125,293.1499938964844,293.1499938964844,281.25,40524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095276713371277,1.0,0.0,0.0,3.6467361450195312,3.646760940551758,8.873643650986196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.2626953125,0.0,1563.3626708984375,1895.4371337890625,0.0,1686.7398681640625,0.906886339187622,1.0,0.0,3.0,1.0,0.0
17662020,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.3940306901931762,0.3007187247276306,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5222405791282654,0.050000000745058,0.0484813041985034,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8268381953239441,0.1883646249771118,0.1322023868560791,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8673693537712097,0.2189704030752182,0.2078304886817932,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7473692893981934,0.1383166462182998,0.626035213470459,284.9976501464844,284.95001220703125,301.5137939453125,296.35369873046875,299.5012512207031,297.6925048828125,285.0162658691406,1.0,0.3010876178741455,1.0,1.0,0.6911678314208984,1.0,-1.5785887241363523,0.7455055117607117,0.8330831527709961,0.3817406892776489,0.9362685680389404,0.9362685680389404,0.0,43.65288162231445,37.0,40721.55859375,0.0,340.5224304199219,1.0,281.2004699707031,283.856201171875,299.30792236328125,301.9366149902344,293.1499938964844,293.1499938964844,281.25,35570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006563544273376,1.0,0.0,0.0,3.648773431777954,3.648797273635864,8.883560553840653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.4150390625,0.0,1528.5927734375,1895.4371337890625,0.0,1615.936767578125,0.9073476791381836,1.0,0.0,3.0,1.0,0.0
17662080,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.3976271152496338,0.2966181933879852,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.5249758362770081,0.050000000745058,0.0484526790678501,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8313546776771545,0.1891918927431106,0.132706269621849,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8724824786186218,0.2199096530675888,0.208618089556694,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7509101033210754,0.1385706812143325,0.6267011165618896,285.0217590332031,284.95001220703125,301.5183410644531,296.36053466796875,299.498779296875,297.68341064453125,285.0181884765625,1.0,0.2999358773231506,1.0,1.0,0.690974771976471,1.0,-1.5759787559509275,0.7443093657493591,0.8316693902015686,0.3810733258724212,0.976359724998474,0.976359724998474,0.0,42.87648010253906,40.0,40754.390625,0.0,337.1405029296875,1.0,281.24224853515625,283.8448791503906,299.32098388671875,301.98541259765625,293.1499938964844,293.1499938964844,280.95001220703125,32904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965601444244385,1.0,0.0,0.0,3.746038436889648,3.746062755584717,9.363490107716644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.978515625,0.0,1618.89453125,1895.4371337890625,0.0,1583.7127685546875,0.9248149394989014,1.0,0.0,3.0,1.0,0.0
17662140,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.4008371531963348,0.2936053872108459,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.5270373821258545,0.050000000745058,0.0484318882226944,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8350093364715576,0.1898349821567535,0.1332205682992935,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8766354918479919,0.220667079091072,0.2094208151102066,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7537634968757629,0.1387648433446884,0.6276771426200867,284.8663635253906,284.95001220703125,301.5218505859375,296.36737060546875,299.4984436035156,297.6789855957031,284.8446044921875,1.0,0.299256294965744,1.0,1.0,0.6907817721366882,1.0,-1.5750885009765625,0.7439671158790588,0.8311213850975037,0.3808673918247223,0.8758674263954163,0.8758674263954163,0.0,42.33131408691406,40.0,41378.875,0.0,335.2379150390625,1.0,280.9961242675781,283.6556701660156,299.3985290527344,302.2035522460937,293.1499938964844,293.1499938964844,280.95001220703125,36680.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034820318222046,1.0,0.0,0.0,3.737913131713867,3.737938165664673,9.32291470689961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.607421875,0.0,1638.409912109375,1895.4371337890625,0.0,1638.340576171875,0.9229400753974916,1.0,0.0,3.0,1.0,0.0
17662200,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.4034070372581482,0.2920651435852051,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.5281084775924683,0.050000000745058,0.0484213344752788,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8370705246925354,0.1902885138988495,0.1335703283548355,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8790270686149597,0.2212319523096084,0.2100010365247726,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7552439570426941,0.1388554722070694,0.6281735301017761,284.84844970703125,284.95001220703125,301.5244140625,296.37420654296875,299.49951171875,297.6781311035156,284.8586730957031,1.0,0.2989749014377594,1.0,1.0,0.6905887126922607,1.0,-1.574938178062439,0.7439929246902466,0.8309453129768372,0.3808583319187164,0.8268160223960876,0.8268160223960876,0.0,42.05956268310547,43.0,40966.859375,0.0,334.4353942871094,1.0,280.9574279785156,283.6970520019531,299.39215087890625,302.1356506347656,293.1499938964844,293.1499938964844,281.25,42047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050861120223999,1.0,0.0,0.0,3.5623157024383545,3.562339782714844,8.467556540381338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.99951171875,0.0,1481.9471435546875,1895.4371337890625,0.0,1651.1204833984375,0.8900951743125916,1.0,0.0,3.0,1.0,0.0
17662260,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.4061525464057922,0.2913616299629211,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5286015272140503,0.050000000745058,0.0484165288507938,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8384638428688049,0.190996453166008,0.1339569091796875,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8806386590003967,0.2220453917980194,0.2106261700391769,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7561094760894775,0.1391178220510482,0.6288707256317139,285.0169677734375,284.95001220703125,301.5260925292969,296.38104248046875,299.5003967285156,297.6772766113281,285.0351257324219,1.0,0.2990605235099792,1.0,1.0,0.6901892423629761,1.0,-1.5761373043060305,0.7447792291641235,0.8313580751419067,0.3812792301177978,0.9303140640258788,0.9303140640258788,0.0,41.958282470703125,43.0,40464.78125,0.0,334.7571105957031,1.0,281.19873046875,283.8793029785156,299.3288269042969,301.93048095703125,293.1499938964844,293.1499938964844,281.25,35115.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960235834121704,1.0,0.0,0.0,3.592995405197144,3.5930187702178955,8.614034641141188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.798828125,0.0,1464.1534423828125,1895.4371337890625,0.0,1579.514404296875,0.8947744369506836,1.0,0.0,3.0,1.0,0.0
17662320,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.4089460670948028,0.2909547090530395,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5288876891136169,0.050000000745058,0.0484137348830699,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8399766087532043,0.1918963491916656,0.1345386207103729,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8823201060295105,0.2230516225099563,0.2115126550197601,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.757086992263794,0.1395413130521774,0.6304852962493896,285.0418395996094,284.95001220703125,301.52685546875,296.38787841796875,299.5014343261719,297.6771240234375,285.0389709472656,1.0,0.299504280090332,1.0,1.0,0.6897898316383362,1.0,-1.5793445110321045,0.7465717792510986,0.8327727317810059,0.3822385668754577,0.9772331714630128,0.9772331714630128,0.0,41.94598388671875,46.0,40667.62890625,0.0,336.3135070800781,1.0,281.2417907714844,283.8675231933594,299.3504638671875,301.9992370605469,293.1499938964844,293.1499938964844,280.95001220703125,32254.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925930976867676,1.0,0.0,0.0,3.704903364181519,3.7049272060394287,9.158978855339228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.974609375,0.0,1566.6673583984375,1895.4371337890625,0.0,1552.7965087890625,0.9151598811149596,1.0,0.0,3.0,1.0,0.0
17662380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.4110372364521026,0.2913312017917633,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.5286226272583008,0.050000000745058,0.0484162680804729,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8407657146453857,0.1925943493843078,0.1351145505905151,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8831833600997925,0.2238600105047226,0.2123942226171493,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.757455050945282,0.1398594379425048,0.6322409510612488,284.8908996582031,284.95001220703125,301.5268249511719,296.39471435546875,299.503173828125,297.678955078125,284.8694152832031,1.0,0.300261527299881,1.0,1.0,0.6893904209136963,1.0,-1.5836565494537354,0.7489118576049805,0.8347446918487549,0.3835051953792572,0.8872323632240295,0.8872323632240295,0.0,42.09013366699219,46.0,41481.80859375,0.0,338.8471984863281,1.0,280.9967956542969,283.6787414550781,299.43389892578125,302.2359924316406,293.1499938964844,293.1499938964844,280.95001220703125,35590.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006272077560425,1.0,0.0,0.0,3.7172152996063232,3.71723985671997,9.219952517014464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.26904296875,0.0,1606.124267578125,1895.4371337890625,0.0,1615.7066650390625,0.9178324937820436,1.0,0.0,3.0,1.0,0.0
17662440,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.4123979210853576,0.2929390668869018,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.5274988412857056,0.050000000745058,0.0484272204339504,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8400831818580627,0.1930780708789825,0.1355107426643371,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.88243168592453,0.2244525402784347,0.2130341678857803,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7564954161643982,0.1400144100189209,0.6332663297653198,284.8670654296875,284.95001220703125,301.5260314941406,296.4015197753906,299.50506591796875,297.68182373046875,284.8756103515625,1.0,0.3012702465057373,1.0,1.0,0.6889909505844116,1.0,-1.588074803352356,0.7513044476509094,0.8367703557014465,0.3848081231117248,0.8417914509773254,0.8417914509773254,0.0,42.45011901855469,49.0,41276.4765625,0.0,342.0296325683594,1.0,280.9575500488281,283.70635986328125,299.431884765625,302.1879272460937,293.1499938964844,293.1499938964844,281.25,40437.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037038803100586,1.0,0.0,0.0,3.5795769691467285,3.5796010494232178,8.549815220249002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7421875,0.0,1488.7799072265625,1895.4371337890625,0.0,1640.105224609375,0.8926268815994263,1.0,0.0,3.0,1.0,0.0
