time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.4138869047164917,0.2951735556125641,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5259581804275513,0.050000000745058,0.0484425574541091,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8388782739639282,0.1937903761863708,0.1359230875968933,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8810745477676392,0.2252684980630874,0.2136921137571334,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7549954652786255,0.1402840316295623,0.6342163681983948,285.03155517578125,284.95001220703125,301.5245056152344,296.4083251953125,299.5062561035156,297.6839599609375,285.04998779296875,1.0,0.3025088310241699,1.0,1.0,0.6885915398597717,1.0,-1.5931998491287231,0.7540527582168579,0.83914715051651,0.3862932622432709,0.947769582271576,0.947769582271576,0.0,42.93452072143555,49.0,40872.59765625,0.0,345.9227600097656,1.0,281.19940185546875,283.8858337402344,299.3697814941406,301.9927673339844,293.1499938964844,293.1499938964844,281.25,34342.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960992813110352,1.0,0.0,0.0,3.620612144470215,3.620635509490967,8.746962976147188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.67578125,0.0,1488.4154052734375,1895.4371337890625,0.0,1580.1064453125,0.900134265422821,1.0,0.0,3.0,1.0,0.0
17662560,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.4154574871063232,0.2974778711795807,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5243948698043823,0.050000000745058,0.0484584830701351,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.837985634803772,0.194692462682724,0.1365206092596054,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8800119161605835,0.2262752205133438,0.2145982980728149,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.753731369972229,0.1406798809766769,0.6358720064163208,285.06072998046875,284.95001220703125,301.52227783203125,296.41510009765625,299.5068664550781,297.6858215332031,285.05841064453125,1.0,0.3039794564247131,1.0,1.0,0.6884168982505798,1.0,-1.5997769832611084,0.7574297189712524,0.842347264289856,0.3880760669708252,1.0,1.0,0.0,43.4622802734375,52.0,41182.46875,0.0,350.6963195800781,1.0,281.24200439453125,283.8773193359375,299.3902893066406,302.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,31733.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938872933387756,1.0,0.0,0.0,3.738016605377197,3.738040685653688,9.323430845142866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.857421875,0.0,1600.6201171875,1895.4371337890625,0.0,1562.8507080078125,0.922268569469452,1.0,0.0,3.0,1.0,0.0
17662620,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4163638055324554,0.3003236949443817,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5224995613098145,0.050000000745058,0.0484783239662647,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.836616039276123,0.195385992527008,0.1371092796325683,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.878413200378418,0.2270777225494384,0.2154955863952636,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7520481944084167,0.1409422606229782,0.6375254392623901,284.9098815917969,284.95001220703125,301.5194091796875,296.4218444824219,299.5079040527344,297.68902587890625,284.8880310058594,1.0,0.3056479096412658,1.0,1.0,0.6882423162460327,1.0,-1.6069865226745603,0.7611116170883179,0.8458748459815979,0.3900395333766937,0.918708860874176,0.918708860874176,0.0,44.10271072387695,52.0,42136.3359375,0.0,356.1386108398437,1.0,280.9959411621094,283.6846008300781,299.4720153808594,302.3114624023437,293.1499938964844,293.1499938964844,280.95001220703125,34511.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029393911361694,1.0,0.0,0.0,3.768532037734986,3.768556833267212,9.476275977249315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.2802734375,0.0,1657.5821533203125,1895.4371337890625,0.0,1634.027099609375,0.9290590286254884,1.0,0.0,3.0,1.0,0.0
17662680,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4165357649326324,0.3041788339614868,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.5199939608573914,0.050000000745058,0.0485055297613143,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8340429663658142,0.1958413869142532,0.1375070214271545,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8755035400390625,0.2276408374309539,0.2161364704370498,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7492709755897522,0.1410072445869445,0.638306736946106,284.87335205078125,284.95001220703125,301.5159606933594,296.4285583496094,299.5094909667969,297.6939392089844,284.87939453125,1.0,0.3074599206447601,1.0,1.0,0.6880676746368408,1.0,-1.613832712173462,0.7646113634109497,0.8492213487625122,0.3919166624546051,0.8694290518760681,0.8694290518760681,0.0,44.92357635498047,55.0,42074.20703125,0.0,361.931884765625,1.0,280.9571533203125,283.69207763671875,299.4695739746094,302.27301025390625,293.1499938964844,293.1499938964844,281.25,38940.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070542573928833,1.0,0.0,0.0,3.6698317527771,3.669856548309326,8.986397119770118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.77734375,0.0,1577.46240234375,1895.4371337890625,0.0,1666.8629150390625,0.9113498330116272,1.0,0.0,3.0,1.0,0.0
17662740,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4168519377708435,0.3084743618965149,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5172843933105469,0.050000000745058,0.0485362596809864,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8311519622802734,0.1965078562498092,0.1379025280475616,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8722299933433533,0.2284095585346222,0.2167704850435257,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7461363673210144,0.141156330704689,0.6388493180274963,285.035888671875,284.95001220703125,301.511962890625,296.4352111816406,299.5107727050781,297.6988220214844,285.0550231933594,1.0,0.3094004094600677,1.0,1.0,0.6878930926322937,1.0,-1.6209131479263306,0.7682308554649353,0.8526822924613953,0.393852025270462,0.9752625226974488,0.9752625226974488,0.0,45.838680267333984,55.0,41663.92578125,0.0,368.1534423828125,1.0,281.2015686035156,283.87506103515625,299.4058837890625,302.0769958496094,293.1499938964844,293.1499938964844,281.25,34095.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003052830696106,1.0,0.0,0.0,3.707249879837036,3.707273960113525,9.170584007733852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.0986328125,0.0,1583.3284912109375,1895.4371337890625,0.0,1613.1632080078125,0.91906476020813,1.0,0.0,3.0,1.0,0.0
17662800,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9990000128746032,0.4173338413238525,0.3126232624053955,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5147476196289062,0.050000000745058,0.0485663414001464,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8287922143936157,0.1973818838596344,0.1384844332933426,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8695093989372253,0.2293862998485565,0.2176539003849029,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7434260249137878,0.141428530216217,0.6400217413902283,285.0747985839844,284.95001220703125,301.5074768066406,296.4418334960937,299.5119323730469,297.7037353515625,285.0749206542969,1.0,0.3114812970161438,1.0,1.0,0.6877184510231018,1.0,-1.6290961503982544,0.77239990234375,0.8566962480545044,0.3960896730422973,1.0,1.0,0.0,46.75989532470703,58.0,41965.5234375,0.0,375.0276794433594,1.0,281.2426452636719,283.8804016113281,299.4237670898437,302.15008544921875,293.1499938964844,293.1499938964844,280.95001220703125,32596.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986547112464905,1.0,0.0,0.0,3.802060127258301,3.8020851612091056,9.645644922784411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.4208984375,0.0,1682.4869384765625,1895.4371337890625,0.0,1600.15234375,0.9369929432868958,1.0,0.0,3.0,1.0,0.0
17662860,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.4172061681747436,0.3170675933361053,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5121151804924011,0.050000000745058,0.0485990084707737,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8262494802474976,0.1980671882629394,0.1390704363584518,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8665971159934998,0.2301787734031677,0.2185457944869995,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7405686378479004,0.1415725797414779,0.6411948800086975,284.9345092773437,284.95001220703125,301.5025329589844,296.44842529296875,299.51470947265625,297.7122497558594,284.9128112792969,1.0,0.313678115606308,1.0,1.0,0.687683641910553,1.0,-1.637654185295105,0.7766920924186707,0.8609620928764343,0.3983875215053558,0.953626275062561,0.953626275062561,0.0,47.755653381347656,58.0,43034.578125,0.0,382.3739929199219,1.0,280.99468994140625,283.6930847167969,299.5023193359375,302.394775390625,293.1499938964844,293.1499938964844,280.95001220703125,34115.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079163193702698,1.0,0.0,0.0,3.837056875228882,3.8370823860168457,9.8240309398534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5419921875,0.0,1736.5819091796875,1895.4371337890625,0.0,1673.7786865234375,0.9449421167373656,1.0,0.0,3.0,1.0,0.0
17662920,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4162845313549042,0.322303295135498,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5091221332550049,0.050000000745058,0.048638105392456,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8227804899215698,0.1984992772340774,0.1394679099321365,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8627274632453918,0.230717271566391,0.2191848307847976,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7369047403335571,0.1415044516324997,0.6414760947227478,284.8864440917969,284.95001220703125,301.4971923828125,296.4549560546875,299.5204772949219,297.7270812988281,284.8902587890625,1.0,0.3159427940845489,1.0,1.0,0.6876488924026489,1.0,-1.645569920539856,0.7806585431098938,0.8649113178253174,0.4005194008350372,0.9033556580543518,0.9033556580543518,0.0,48.90275573730469,61.0,43093.83203125,0.0,389.8644104003906,1.0,280.9566345214844,283.6821594238281,299.5003662109375,302.3644104003906,293.1499938964844,293.1499938964844,280.6499938964844,37722.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124799489974976,1.0,0.0,0.0,3.774269819259644,3.774295330047608,9.505154139333172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.7548828125,0.0,1689.197509765625,1895.4371337890625,0.0,1710.60009765625,0.9337839484214784,1.0,0.0,3.0,1.0,0.0
17662980,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9990000128746032,0.4147071540355682,0.3279551565647125,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5060153603553772,0.050000000745058,0.0486810356378555,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8189196586608887,0.1988765150308609,0.1397966891527176,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8584946990013123,0.2311960160732269,0.2197275906801223,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7328799366950989,0.1413620561361313,0.6412624716758728,284.7895812988281,284.95001220703125,301.4914855957031,296.4613952636719,299.5289001464844,297.747314453125,284.7816772460937,1.0,0.3182585537433624,1.0,1.0,0.6876140832901001,1.0,-1.6531970500946045,0.7844822406768799,0.8687148690223694,0.4025749862194061,0.8056451678276062,0.8056451678276062,0.0,50.142086029052734,61.0,43767.734375,0.0,397.521728515625,1.0,280.69891357421875,283.5658569335937,299.52850341796875,302.5061950683594,293.1499938964844,293.1499938964844,280.6499938964844,42822.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204384803771973,1.0,0.0,0.0,3.648959398269653,3.648984432220459,8.884466069503105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.86865234375,0.0,1583.044189453125,1895.4371337890625,0.0,1775.630615234375,0.9066094160079956,1.0,0.0,3.0,1.0,0.0
17663040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.4126003384590149,0.3339208960533142,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.5028656721115112,0.050000000745058,0.0487271659076213,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8147568702697754,0.1992613673210144,0.1400689482688903,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8540381193161011,0.2316772490739822,0.2201894521713256,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7286038398742676,0.141179472208023,0.6406464576721191,284.86358642578125,284.95001220703125,301.4854736328125,296.4678039550781,299.5393371582031,297.7718200683594,284.8792724609375,1.0,0.3206091225147247,1.0,1.0,0.6875792741775513,1.0,-1.660556674003601,0.7881729006767273,0.8723837733268738,0.4045616686344147,0.8085592985153198,0.8085592985153198,0.0,51.45799255371094,64.0,43625.625,0.0,405.31146240234375,1.0,280.6584167480469,283.6849060058594,299.49383544921875,302.3977966308594,293.1499938964844,293.1499938964844,280.95001220703125,43767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212122678756714,1.0,0.0,0.0,3.435308694839477,3.435332059860229,7.874534162510827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.45458984375,0.0,1361.874755859375,1895.4371337890625,0.0,1782.00732421875,0.8658387660980225,1.0,0.0,3.0,1.0,0.0
17663100,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4108147919178009,0.3396576046943664,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.499950498342514,0.050000000745058,0.0487723089754581,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8110501170158386,0.1999661177396774,0.1404782831668853,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8501445651054382,0.2324761301279068,0.2208326458930969,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.724696934223175,0.1411746889352798,0.6404122114181519,285.02801513671875,284.95001220703125,301.47918701171875,296.4741516113281,299.5469055175781,297.7912902832031,285.0429077148437,1.0,0.3230075538158417,1.0,1.0,0.6875445246696472,1.0,-1.6684798002243042,0.7921469807624817,0.8763328194618225,0.4066971242427826,0.9154075384140016,0.9154075384140016,0.0,52.76081848144531,64.0,43464.5703125,0.0,413.44580078125,1.0,280.8963623046875,283.8438720703125,299.43170166015625,302.20965576171875,293.1499938964844,293.1499938964844,280.95001220703125,34668.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131111025810242,1.0,0.0,0.0,3.512195587158203,3.5122179985046387,8.230963430833071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.37060546875,0.0,1375.607177734375,1895.4371337890625,0.0,1715.7198486328125,0.8763835430145264,1.0,0.0,3.0,1.0,0.0
17663160,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.4091411530971527,0.3450085818767547,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.4973201751708984,0.050000000745058,0.0488150939345359,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8079944252967834,0.2008078098297119,0.1410705000162124,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8469848036766052,0.2334177047014236,0.2217249125242233,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7213494777679443,0.1412753909826278,0.6409103870391846,285.046875,284.95001220703125,301.4726867675781,296.4804077148437,299.5512390136719,297.8045959472656,285.0444641113281,1.0,0.3254694938659668,1.0,1.0,0.6875829696655273,1.0,-1.677335262298584,0.7965524196624756,0.8807829022407532,0.4090637564659118,0.9604808688163756,0.9604808688163756,0.0,54.024322509765625,52.0,43845.40625,0.0,422.0711975097656,1.0,280.9410400390625,283.8293151855469,299.4547119140625,302.2911071777344,293.1499938964844,293.1499938964844,280.6499938964844,31870.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109777927398682,1.0,0.0,0.0,3.631102323532105,3.631125211715698,8.797722443887324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86767578125,0.0,1481.509521484375,1895.4371337890625,0.0,1698.4412841796875,0.8982694149017334,1.0,0.0,3.0,1.0,0.0
17663220,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.4071552157402038,0.3456030189990997,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4970326721668243,0.050000000745058,0.0488198511302471,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8085237145423889,0.2013984024524688,0.1415911614894867,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8474974036216736,0.2341154068708419,0.2225271761417389,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7210433483123779,0.1412355154752731,0.6411468386650085,284.89569091796875,284.95001220703125,301.46600341796875,296.4866027832031,299.5552978515625,297.8182373046875,284.8757629394531,1.0,0.3256188035011291,1.0,1.0,0.6876214742660522,1.0,-1.6799380779266355,0.797810435295105,0.882127583026886,0.4098308086395263,0.8718966245651245,0.8718966245651245,0.0,54.20135116577149,52.0,44675.47265625,0.0,424.06353759765625,1.0,280.6983642578125,283.64190673828125,299.53387451171875,302.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,35463.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196574807167053,1.0,0.0,0.0,3.6458795070648193,3.6459035873413086,8.869475323081133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.7548828125,0.0,1524.578125,1895.4371337890625,0.0,1769.2039794921875,0.9015846252441406,1.0,0.0,3.0,1.0,0.0
17663280,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.4055329859256744,0.3432156145572662,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.4981925785541534,0.050000000745058,0.0488006174564361,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8109169006347656,0.2017469704151153,0.14187853038311,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8499866127967834,0.2345701903104782,0.2230172157287597,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7223562598228455,0.1410411894321441,0.6404272317886353,284.8760070800781,284.95001220703125,301.4591979980469,296.4927062988281,299.5570068359375,297.8281555175781,284.8833312988281,1.0,0.3245367109775543,1.0,1.0,0.6876599788665771,1.0,-1.6771231889724731,0.7963829040527344,0.880740225315094,0.4090688526630401,0.8316777944564819,0.8316777944564819,0.0,53.657752990722656,40.0,44308.9609375,0.0,420.8994445800781,1.0,280.6580810546875,283.67095947265625,299.5272827148437,302.4765319824219,293.1499938964844,293.1499938964844,280.95001220703125,40254.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229687571525574,1.0,0.0,0.0,3.5077269077301025,3.5077505111694336,8.210032547140145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.80029296875,0.0,1411.1610107421875,1895.4371337890625,0.0,1796.516845703125,0.8767474889755249,1.0,0.0,3.0,1.0,0.0
17663340,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4054542779922485,0.3380160629749298,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5007738471031189,0.050000000745058,0.0487592220306396,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8154256939888,0.2023099362850189,0.1421516388654709,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8547783493995667,0.2352335155010223,0.2234840244054794,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7255139350891113,0.1410057097673416,0.6396389603614807,285.02197265625,284.95001220703125,301.4523010253906,296.49871826171875,299.5527038574219,297.8270874023437,285.0346374511719,1.0,0.322354793548584,1.0,1.0,0.6876984238624573,1.0,-1.6707757711410522,0.793201208114624,0.877574622631073,0.4073240458965301,0.9261014461517334,0.9261014461517334,0.0,52.47993850708008,40.0,43688.25,0.0,413.9390258789063,1.0,280.897705078125,283.8293151855469,299.4634094238281,302.26934814453125,293.1499938964844,293.1499938964844,280.95001220703125,34327.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156490683555603,1.0,0.0,0.0,3.551400661468506,3.5514235496521,8.415746606260655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.9130859375,0.0,1414.0364990234375,1895.4371337890625,0.0,1736.3729248046875,0.8844906687736511,1.0,0.0,3.0,1.0,0.0
17663400,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4068758487701416,0.3297999501228332,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.5050274729728699,0.050000000745058,0.0486950986087322,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8225283622741699,0.203019306063652,0.1425716429948806,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8625532388687134,0.2360424846410751,0.2241462171077728,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.731047511100769,0.1411467045545578,0.639653205871582,285.0204467773437,284.95001220703125,301.44537353515625,296.5046691894531,299.5443115234375,297.8182983398437,285.014404296875,1.0,0.3192263543605804,1.0,1.0,0.6877369284629822,1.0,-1.6621533632278442,0.7888883948326111,0.8732650279998779,0.4049555659294128,0.9524067044258118,0.9524067044258118,0.0,50.68066787719727,28.0,43648.46875,0.0,403.9979553222656,1.0,280.94140625,283.80084228515625,299.4769592285156,302.3219299316406,293.1499938964844,293.1499938964844,280.6499938964844,32398.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128824591636658,1.0,0.0,0.0,3.6536478996276855,3.6536712646484375,8.907312007977453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.2265625,0.0,1510.258544921875,1895.4371337890625,0.0,1713.8641357421875,0.9034649133682252,1.0,0.0,3.0,1.0,0.0
17663460,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.4090661108493805,0.3192559778690338,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5108498930931091,0.050000000745058,0.0486151240766048,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.831549882888794,0.2034951001405716,0.1429422199726104,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8727472424507141,0.2366180270910263,0.2247419208288192,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7384984493255615,0.1412300765514373,0.6398472785949707,284.8525695800781,284.95001220703125,301.4384765625,296.510498046875,299.5353088378906,297.80816650390625,284.8317565917969,1.0,0.3152435719966888,1.0,1.0,0.6875510215759277,1.0,-1.6507948637008667,0.7833101153373718,0.8674848079681396,0.401948869228363,0.8405690789222717,0.8405690789222717,0.0,48.42626190185547,28.0,44019.1875,0.0,391.37298583984375,1.0,280.6982727050781,283.61090087890625,299.5453491210937,302.5255432128906,293.1499938964844,293.1499938964844,280.6499938964844,37459.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197923064231873,1.0,0.0,0.0,3.62763786315918,3.627661943435669,8.780942266639613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.59716796875,0.0,1519.286376953125,1895.4371337890625,0.0,1770.312744140625,0.8981639742851257,1.0,0.0,3.0,1.0,0.0
17663520,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.4122063219547272,0.3069579303264618,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.5182304978370667,0.050000000745058,0.0485251396894454,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8421703577041626,0.2037929743528366,0.1431160569190979,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8849075436592102,0.2370081692934036,0.2250683009624481,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7475615739822388,0.1412513107061386,0.63954097032547,284.84796142578125,284.95001220703125,301.4316101074219,296.5162658691406,299.5237731933594,297.7936096191406,284.8587646484375,1.0,0.3104641437530517,1.0,1.0,0.6873651146888733,1.0,-1.6361578702926636,0.7761088013648987,0.8600490093231201,0.3980576992034912,0.7976042032241821,0.7976042032241821,0.0,45.85497283935547,31.0,43185.671875,0.0,376.2698364257813,1.0,280.6583251953125,283.6741638183594,299.52862548828125,302.42388916015625,293.1499938964844,293.1499938964844,280.95001220703125,43243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203757762908936,1.0,0.0,0.0,3.4115641117095947,3.411587238311768,7.766053613522672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.13232421875,0.0,1334.382080078125,1895.4371337890625,0.0,1775.1143798828125,0.8584068417549133,1.0,0.0,3.0,1.0,0.0
17663580,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.4170241951942444,0.2975925505161285,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5243167281150818,0.050000000745058,0.0484590083360672,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8510295748710632,0.2043895274400711,0.1433679759502411,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8949337601661682,0.2376875728368759,0.2254914045333862,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7551456093788147,0.1415128409862518,0.6398053169250488,284.99774169921875,284.95001220703125,301.4248352050781,296.5219116210937,299.5057067871094,297.7660217285156,285.0099182128906,1.0,0.3073618710041046,1.0,1.0,0.6871792674064636,1.0,-1.6259530782699585,0.7711459398269653,0.8548071384429932,0.3952668607234955,0.8865979909896851,0.8865979909896851,0.0,43.97399139404297,31.0,42438.46484375,0.0,365.6450500488281,1.0,280.8948974609375,283.8326416015625,299.4615173339844,302.19805908203125,293.1499938964844,293.1499938964844,280.95001220703125,35631.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103428244590759,1.0,0.0,0.0,3.443544387817383,3.44356632232666,7.912335036053264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.9404296875,0.0,1312.7794189453125,1895.4371337890625,0.0,1693.3131103515625,0.8619106411933899,1.0,0.0,3.0,1.0,0.0
17663640,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.4226792454719543,0.2897034287452698,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5297716856002808,0.050000000745058,0.0484048686921596,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8594071269035339,0.2051490694284439,0.1438250392675399,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904203712940216,0.2385287582874298,0.2261869311332702,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7623676657676697,0.1419391185045242,0.6411899328231812,284.9931640625,284.95001220703125,301.4182434082031,296.5274963378906,299.4899597167969,297.7419128417969,284.98797607421875,1.0,0.3049357533454895,1.0,1.0,0.6869933605194092,1.0,-1.619459629058838,0.76801598072052,0.8514436483383179,0.3935368359088897,0.9020041227340698,0.9020041227340698,0.0,42.47304916381836,34.0,42291.73828125,0.0,358.1097717285156,1.0,280.9404296875,283.80340576171875,299.47705078125,302.2404479980469,293.1499938964844,293.1499938964844,280.6499938964844,33450.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053917050361633,1.0,0.0,0.0,3.533860445022583,3.5338828563690186,8.332821721523942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.76806640625,0.0,1389.28564453125,1895.4371337890625,0.0,1653.5606689453125,0.8772492408752441,1.0,0.0,3.0,1.0,0.0
17663700,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.4279150366783142,0.2833220660686493,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.5344079732894897,0.050000000745058,0.0483621284365654,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8666515946388245,0.2057006508111953,0.1442646980285644,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9125531315803528,0.239163339138031,0.2268595546483993,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7686906456947327,0.1423056125640869,0.6428098082542419,284.8461303710937,284.95001220703125,301.4118347167969,296.532958984375,299.4812316894531,297.7307434082031,284.8298645019531,1.0,0.3031216561794281,1.0,1.0,0.6868074536323547,1.0,-1.6150254011154177,0.7659077048301697,0.849117636680603,0.3923771977424621,0.7978497743606567,0.7978497743606567,0.0,41.30228042602539,34.0,42577.68359375,0.0,352.5956726074219,1.0,280.70147705078125,283.6412658691406,299.5496826171875,302.43731689453125,293.1499938964844,293.1499938964844,280.6499938964844,39352.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106941342353821,1.0,0.0,0.0,3.4697415828704834,3.469764471054077,8.033181302380399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.318359375,0.0,1365.5616455078125,1895.4371337890625,0.0,1696.1497802734375,0.8641171455383301,1.0,0.0,3.0,1.0,0.0
17663760,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.4324613809585571,0.2786688506603241,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.5379155874252319,0.050000000745058,0.0483315661549568,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8720632791519165,0.206132024526596,0.1445540934801101,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9190558195114136,0.2396737337112426,0.2273279130458831,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7735193371772766,0.1426383256912231,0.644122302532196,284.8800048828125,284.95001220703125,301.4056396484375,296.5382995605469,299.4777526855469,297.7289428710937,284.8935241699219,1.0,0.3018355071544647,1.0,1.0,0.6863287687301636,1.0,-1.611885905265808,0.7645703554153442,0.8473155498504639,0.3916952908039093,0.7850289344787598,0.7850289344787598,0.0,40.46544647216797,37.0,42016.06640625,0.0,348.6874084472656,1.0,280.65966796875,283.7348327636719,299.5387268066406,302.3468933105469,293.1499938964844,293.1499938964844,280.95001220703125,42788.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103634476661682,1.0,0.0,0.0,3.257276058197021,3.25729775428772,7.079498232087644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.4912109375,0.0,1183.8887939453125,1895.4371337890625,0.0,1693.4796142578125,0.8257049322128296,1.0,0.0,3.0,1.0,0.0
17663820,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4369780421257019,0.2749845385551452,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5407684445381165,0.050000000745058,0.048307716846466,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8767655491828918,0.2068453580141067,0.1449310779571533,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.924729585647583,0.2404615879058838,0.2279099822044372,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7777544260025024,0.1431716829538345,0.6459256410598755,285.0187072753906,284.95001220703125,301.3997802734375,296.5435485839844,299.47662353515625,297.7310791015625,285.03045654296875,1.0,0.3010402321815491,1.0,1.0,0.6858500838279724,1.0,-1.6107478141784668,0.7642404437065125,0.8465073108673096,0.3915567398071289,0.8761548399925232,0.8761548399925232,0.0,39.83750915527344,37.0,41638.7421875,0.0,346.38482666015625,1.0,280.8916015625,283.8688659667969,299.48345947265625,302.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,34428.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009879350662231,1.0,0.0,0.0,3.3336663246154785,3.3336870670318604,7.41545079563366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.82421875,0.0,1198.1497802734375,1895.4371337890625,0.0,1618.5582275390625,0.836405336856842,1.0,0.0,3.0,1.0,0.0
17663880,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.4412378072738647,0.2719425857067108,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5431739091873169,0.050000000745058,0.0482882484793663,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8812101483345032,0.2076768726110458,0.1454761177301406,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9300285577774048,0.2413700222969055,0.2287184000015258,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7817897796630859,0.1438158452510833,0.6485562324523926,285.0183410644531,284.95001220703125,301.39422607421875,296.5486755371094,299.4775695800781,297.7367553710937,285.0138854980469,1.0,0.3007078170776367,1.0,1.0,0.6853713989257812,1.0,-1.6118533611297607,0.765026330947876,0.8468270301818848,0.3920329809188843,0.9018124341964722,0.9018124341964722,0.0,39.36450958251953,55.0,41812.1015625,0.0,345.6516418457031,1.0,280.9393615722656,283.8402099609375,299.5069274902344,302.2260131835937,293.1499938964844,293.1499938964844,280.6499938964844,32098.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973382234573364,1.0,0.0,0.0,3.4484939575195312,3.4485154151916504,7.935097414701886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.80322265625,0.0,1292.7449951171875,1895.4371337890625,0.0,1589.8106689453125,0.8572387099266052,1.0,0.0,3.0,1.0,0.0
17663940,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.4443601667881012,0.2754627168178558,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5403940081596375,0.050000000745058,0.0483107417821884,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8784599304199219,0.2082938253879547,0.1460114568471908,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9266375303268432,0.2420684546232223,0.2295173704624176,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7795102000236511,0.1443390101194381,0.6513505578041077,284.880126953125,284.95001220703125,301.3890380859375,296.5537109375,299.4798583984375,297.7438659667969,284.86492919921875,1.0,0.3031795620918274,1.0,1.0,0.6848927140235901,1.0,-1.621051549911499,0.7698647975921631,0.8511866927146912,0.3946285247802734,0.8132375478744507,0.8132375478744507,0.0,40.10969543457031,55.0,42561.04296875,0.0,352.42071533203125,1.0,280.7030334472656,283.6793518066406,299.5865783691406,302.4535522460937,293.1499938964844,293.1499938964844,280.6499938964844,37060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046173810958862,1.0,0.0,0.0,3.427910804748535,3.427932977676392,7.840654348001408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.87255859375,0.0,1307.287841796875,1895.4371337890625,0.0,1647.381591796875,0.8536275029182434,1.0,0.0,3.0,1.0,0.0
17664000,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.445787638425827,0.284429132938385,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.5335885286331177,0.050000000745058,0.048369362950325,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8697987794876099,0.2087657153606414,0.1464054733514785,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9161592721939088,0.2426217496395111,0.2301276177167892,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7719696760177612,0.1447119563817978,0.65354323387146,284.9086303710937,284.95001220703125,301.3843078613281,296.5586242675781,299.4815368652344,297.7490539550781,284.9211120605469,1.0,0.3072784841060638,1.0,1.0,0.6844140291213989,1.0,-1.6357195377349854,0.7774136066436768,0.8583059310913086,0.398781955242157,0.8077938556671143,0.8077938556671143,0.0,41.881980895996094,58.0,42588.13671875,0.0,364.9834899902344,1.0,280.65997314453125,283.7511901855469,299.5842590332031,302.4085998535156,293.1499938964844,293.1499938964844,280.95001220703125,39893.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072568535804749,1.0,0.0,0.0,3.2859904766082764,3.2860116958618164,7.204865823950968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.44384765625,0.0,1190.873779296875,1895.4371337890625,0.0,1668.48681640625,0.8291001319885254,1.0,0.0,3.0,1.0,0.0
17664060,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.4464516639709472,0.2919283211231231,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5282014012336731,0.050000000745058,0.0484198071062564,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8631533980369568,0.2094834595918655,0.1468506902456283,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.908275544643402,0.2434183806180954,0.230805292725563,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7660561203956604,0.1451495140790939,0.6555706858634949,285.0521240234375,284.95001220703125,301.3800354003906,296.5634155273437,299.4817199707031,297.7518310546875,285.0649108886719,1.0,0.3104555010795593,1.0,1.0,0.6843058466911316,1.0,-1.6485710144042969,0.7838704586029053,0.8647004961967468,0.4023813307285309,0.9121074676513672,0.9121074676513672,0.0,43.41769027709961,58.0,42575.33984375,0.0,376.1116943359375,1.0,280.8929443359375,283.88555908203125,299.5335388183594,302.25152587890625,293.1499938964844,293.1499938964844,280.95001220703125,32510.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011945247650146,1.0,0.0,0.0,3.390472888946533,3.390493869781494,7.670326453990128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.12353515625,0.0,1238.89306640625,1895.4371337890625,0.0,1620.1927490234375,0.8471468091011047,1.0,0.0,3.0,1.0,0.0
17664120,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.4468030333518982,0.2986680865287781,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.5235952138900757,0.050000000745058,0.0484662652015686,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8578258156776428,0.2103170603513717,0.1474465876817703,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9021885991096495,0.2443333268165588,0.2316866070032119,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7611616253852844,0.1456042230129242,0.6578707695007324,285.0605163574219,284.95001220703125,301.37628173828125,296.5680847167969,299.4817199707031,297.7538146972656,285.0569152832031,1.0,0.3136714696884155,1.0,1.0,0.6841976642608643,1.0,-1.6612533330917358,0.7902461886405945,0.8710071444511414,0.4058877229690552,0.9562775492668152,0.9562775492668152,0.0,44.84988021850586,61.0,43077.45703125,0.0,387.0160827636719,1.0,280.93994140625,283.8591613769531,299.5573425292969,302.34344482421875,293.1499938964844,293.1499938964844,280.6499938964844,30359.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007140517234802,1.0,0.0,0.0,3.5313210487365723,3.5313427448272705,8.320849929077667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.0712890625,0.0,1364.2674560546875,1895.4371337890625,0.0,1616.3927001953125,0.8746080994606018,1.0,0.0,3.0,1.0,0.0
17664180,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.4463357329368591,0.3056234717369079,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5190709829330444,0.050000000745058,0.0485153272747993,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8524439334869385,0.2109040468931198,0.1479948908090591,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8961678147315979,0.2450061589479446,0.2325073033571243,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7561495900154114,0.1458538323640823,0.6597607135772705,284.9100341796875,284.95001220703125,301.3730773925781,296.5726623535156,299.482666015625,297.7571105957031,284.8907470703125,1.0,0.3168832957744598,1.0,1.0,0.6840895414352417,1.0,-1.673576593399048,0.7964414954185486,0.877135157585144,0.4093159139156341,0.8724348545074463,0.8724348545074463,0.0,46.34365081787109,61.0,44123.55078125,0.0,398.0491333007813,1.0,280.7004089355469,283.67120361328125,299.6348876953125,302.5941467285156,293.1499938964844,293.1499938964844,280.6499938964844,34077.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108754515647888,1.0,0.0,0.0,3.568437099456787,3.568459987640381,8.496682539771427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.20751953125,0.0,1430.23876953125,1895.4371337890625,0.0,1697.614501953125,0.8833341598510742,1.0,0.0,3.0,1.0,0.0
17664240,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.4451155066490173,0.3131996989250183,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.5143993496894836,0.050000000745058,0.0485700741410255,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8463860154151917,0.2112620919942855,0.1483379602432251,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.889380693435669,0.2454486787319183,0.2330522835254669,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7504720687866211,0.1458744555711746,0.6605330109596252,284.8945007324219,284.95001220703125,301.3705139160156,296.5770874023437,299.48541259765625,297.7634582519531,284.90252685546875,1.0,0.3200515806674957,1.0,1.0,0.6839813590049744,1.0,-1.6847331523895264,0.8020561933517456,0.8826769590377808,0.4124330878257751,0.840436577796936,0.840436577796936,0.0,47.95978164672852,64.0,44133.75390625,0.0,408.9229431152344,1.0,280.65869140625,283.6962585449219,299.6282653808594,302.556640625,293.1499938964844,293.1499938964844,280.95001220703125,38470.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159178256988525,1.0,0.0,0.0,3.466082096099853,3.466104745864868,8.016244805730821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.34912109375,0.0,1355.5714111328125,1895.4371337890625,0.0,1738.56640625,0.8662508130073547,1.0,0.0,3.0,1.0,0.0
17664300,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.4440313577651977,0.3207646310329437,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.5099880695343018,0.050000000745058,0.0486260838806629,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8406428694725037,0.2118569761514663,0.1486964225769043,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8828756809234619,0.2461220920085907,0.2336139678955078,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7449479103088379,0.1459574401378631,0.6609634757041931,285.04705810546875,284.95001220703125,301.3685913085937,296.5813903808594,299.4893493652344,297.7716064453125,285.0617370605469,1.0,0.3231795132160187,1.0,1.0,0.683873176574707,1.0,-1.6955043077468872,0.8074837327003479,0.8880205750465393,0.4154378175735473,0.9462736248970032,0.9462736248970032,0.0,49.60136413574219,64.0,43937.890625,0.0,419.7823791503906,1.0,280.89715576171875,283.8541259765625,299.56561279296875,302.3738098144531,293.1499938964844,293.1499938964844,280.95001220703125,32814.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106917500495911,1.0,0.0,0.0,3.539311408996582,3.5393335819244385,8.358547347597778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.322265625,0.0,1390.3648681640625,1895.4371337890625,0.0,1696.1302490234375,0.880496084690094,1.0,0.0,3.0,1.0,0.0
