time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.4430087506771087,0.3278391659259796,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5060760378837585,0.050000000745058,0.0486796684563159,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8358520269393921,0.2126252800226211,0.1492347419261932,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8773680925369263,0.2469687163829803,0.2344156354665756,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7401688098907471,0.1461093723773956,0.661832332611084,285.0649719238281,284.95001220703125,301.36737060546875,296.5856018066406,299.494873046875,297.782470703125,285.0622253417969,1.0,0.3262917399406433,1.0,1.0,0.684064507484436,1.0,-1.706714391708374,0.8129944205284119,0.8937199115753174,0.4184330999851227,0.9969595074653624,0.9969595074653624,0.0,51.19246673583984,67.0,44403.38671875,0.0,430.8783874511719,1.0,280.9413146972656,283.83709716796875,299.5807800292969,302.4542236328125,293.1499938964844,293.1499938964844,280.6499938964844,30787.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103723287582397,1.0,0.0,0.0,3.668635845184326,3.668659210205078,8.980541679193266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7216796875,0.0,1514.7999267578125,1895.4371337890625,0.0,1693.5513916015625,0.9058891534805298,1.0,0.0,3.0,1.0,0.0
17664420,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.441263347864151,0.3349462151527405,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5023348927497864,0.050000000745058,0.048734676092863,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8311710953712463,0.2131597846746444,0.1497477889060974,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8719960451126099,0.2475853264331817,0.2351853996515274,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7354691028594971,0.1460803598165512,0.6624544262886047,284.912353515625,284.95001220703125,301.36688232421875,296.58966064453125,299.5057678222656,297.80291748046875,284.8931884765625,1.0,0.3293724060058594,1.0,1.0,0.684255838394165,1.0,-1.717601656913757,0.8183318376541138,0.8992698192596436,0.4213471114635467,0.9129614233970642,0.9129614233970642,0.0,52.815311431884766,67.0,45506.15234375,0.0,442.0097351074219,1.0,280.6972961425781,283.6446838378906,299.6524963378906,302.6999206542969,293.1499938964844,293.1499938964844,280.6499938964844,33848.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203216552734375,1.0,0.0,0.0,3.710371255874634,3.710395574569702,9.186034048980218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.34814453125,0.0,1585.0162353515625,1895.4371337890625,0.0,1774.6688232421875,0.9154449701309204,1.0,0.0,3.0,1.0,0.0
17664480,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.4385956823825836,0.3425534665584564,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.4985153079032898,0.050000000745058,0.0487948842346668,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8259185552597046,0.2134551703929901,0.1500553339719772,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8660657405853271,0.2479612380266189,0.2356787323951721,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7302442193031311,0.1458338946104049,0.6620223522186279,284.8863525390625,284.95001220703125,301.3672180175781,296.59356689453125,299.5244140625,297.8377380371094,284.8926696777344,1.0,0.3323836624622345,1.0,1.0,0.684447169303894,1.0,-1.727251648902893,0.8230518698692322,0.9041998386383056,0.42392498254776,0.8733875751495361,0.8733875751495361,0.0,54.54534912109375,70.0,45587.7890625,0.0,452.8418884277344,1.0,280.65753173828125,283.654541015625,299.6440124511719,302.6623229980469,293.1499938964844,293.1499938964844,280.95001220703125,37934.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251766324043274,1.0,0.0,0.0,3.629732131958008,3.629756212234497,8.791084269432758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.93505859375,0.0,1525.130126953125,1895.4371337890625,0.0,1814.8218994140625,0.9018781185150146,1.0,0.0,3.0,1.0,0.0
17664540,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.4358603954315185,0.3500622808933258,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.4949021935462951,0.050000000745058,0.0488556437194347,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8208964467048645,0.2139912545680999,0.1503717899322509,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8604663014411926,0.2485718727111816,0.2361798286437988,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7251394391059875,0.1456766277551651,0.6613309979438782,285.046875,284.95001220703125,301.3683776855469,296.5973815917969,299.54412841796875,297.8741760253906,285.06304931640625,1.0,0.3353336453437805,1.0,1.0,0.6846385598182678,1.0,-1.7364914417266846,0.8275715708732605,0.908919870853424,0.4263775944709778,0.9825048446655272,0.9825048446655272,0.0,56.2815055847168,70.0,45319.76171875,0.0,463.5542297363281,1.0,280.90093994140625,283.8275451660156,299.58062744140625,302.47296142578125,293.1499938964844,293.1499938964844,280.95001220703125,33233.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719831645488739,1.0,0.0,0.0,3.686518669128418,3.686542510986328,9.068306212611787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.13623046875,0.0,1553.2681884765625,1895.4371337890625,0.0,1770.6363525390625,0.9136057496070862,1.0,0.0,3.0,1.0,0.0
17664600,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.4332239031791687,0.356976568698883,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.4916828870773315,0.050000000745058,0.0489127524197101,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8167335987091064,0.2147358804941177,0.1508844345808029,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8558674454689026,0.2493918985128402,0.2369434237480163,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.720696210861206,0.1456312537193298,0.6612327694892883,285.08038330078125,284.95001220703125,301.3704528808594,296.6010437011719,299.56085205078125,297.904052734375,285.080810546875,1.0,0.3382554352283478,1.0,1.0,0.6848298907279968,1.0,-1.7462756633758545,0.8323635458946228,0.9139121174812316,0.428983062505722,1.0,1.0,0.0,57.93815612792969,58.0,45716.390625,0.0,474.4721984863281,1.0,280.9424743652344,283.83111572265625,299.5951538085937,302.5506286621094,293.1499938964844,293.1499938964844,280.6499938964844,32254.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194185853004456,1.0,0.0,0.0,3.7823197841644287,3.782344341278076,9.54574375100492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3330078125,0.0,1656.3795166015625,1895.4371337890625,0.0,1767.2401123046875,0.932273805141449,1.0,0.0,3.0,1.0,0.0
17664660,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.4302957952022552,0.3589096963405609,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.4907969832420349,0.050000000745058,0.0489288829267025,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8161489963531494,0.2152614742517471,0.1513595730066299,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8552029132843018,0.2499986588954925,0.2376600503921508,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7193474769592285,0.1454472094774246,0.660879373550415,284.93475341796875,284.95001220703125,301.3734436035156,296.60455322265625,299.5754089355469,297.9294128417969,284.9132995605469,1.0,0.3387991189956665,1.0,1.0,0.6850379705429077,1.0,-1.7496345043182373,0.8339120745658875,0.9157223701477052,0.4299078583717346,0.9540876746177672,0.9540876746177672,0.0,58.42349243164063,58.0,46754.3515625,0.0,477.9945068359375,1.0,280.695068359375,283.637939453125,299.6642761230469,302.79327392578125,293.1499938964844,293.1499938964844,280.6499938964844,33805.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289631366729736,1.0,0.0,0.0,3.822361469268799,3.822386741638184,9.74892600424937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.67236328125,0.0,1716.3245849609375,1895.4371337890625,0.0,1846.3876953125,0.941431999206543,1.0,0.0,3.0,1.0,0.0
17664720,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4276231825351715,0.3577689826488495,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4913190901279449,0.050000000745058,0.0489193238317966,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8173763751983643,0.2154990583658218,0.151595652103424,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8565583229064941,0.2503171265125274,0.2380565255880355,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7195935249328613,0.1450715065002441,0.6594909429550171,284.8773193359375,284.95001220703125,301.3774108886719,296.6079406738281,299.5863952636719,297.9477233886719,284.8791198730469,1.0,0.3380570411682129,1.0,1.0,0.6852460503578186,1.0,-1.7473516464233398,0.832659900188446,0.9146917462348938,0.4292118549346924,0.8962031602859497,0.8962031602859497,0.0,58.13369369506836,46.0,46564.54296875,0.0,475.7145385742188,1.0,280.65673828125,283.6163024902344,299.6539306640625,302.7456359863281,293.1499938964844,293.1499938964844,280.3500061035156,37796.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333205938339233,1.0,0.0,0.0,3.757534742355346,3.757560253143311,9.421050322089286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.0625,0.0,1669.9671630859375,1895.4371337890625,0.0,1882.9739990234373,0.9299029111862184,1.0,0.0,3.0,1.0,0.0
17664780,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9990000128746032,0.425817996263504,0.3539625406265259,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.4930755198001861,0.050000000745058,0.0488876737654209,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8203604221343994,0.215669110417366,0.1517302244901657,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8598731756210327,0.250562310218811,0.2383120954036712,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7213816046714783,0.1446651667356491,0.6576371192932129,284.7696533203125,284.95001220703125,301.38238525390625,296.6111755371094,299.59246826171875,297.9558410644531,284.7630615234375,1.0,0.3361598551273346,1.0,1.0,0.6854541301727295,1.0,-1.740990400314331,0.8293774724006653,0.9116129279136658,0.4273704290390014,0.7858888506889343,0.7858888506889343,0.0,57.19585418701172,46.0,46762.78125,0.0,469.0067443847656,1.0,280.39959716796875,283.5008239746094,299.66961669921875,302.8547668457031,293.1499938964844,293.1499938964844,280.3500061035156,44260.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399735450744629,1.0,0.0,0.0,3.6005859375,3.6006107330322266,8.650468430460023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.44482421875,0.0,1539.85693359375,1895.4371337890625,0.0,1939.3553466796875,0.8964083194732666,1.0,0.0,3.0,1.0,0.0
17664840,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4252106845378876,0.3476674556732178,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.4960396885871887,0.050000000745058,0.0488360784947872,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8250747323036194,0.2158872485160827,0.1517954468727111,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8651853203773499,0.2508482635021209,0.2384680360555648,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7247182130813599,0.1443217247724533,0.6555763483047485,284.8540954589844,284.95001220703125,301.3884582519531,296.6142578125,299.59442138671875,297.9555969238281,284.8664855957031,1.0,0.3332405686378479,1.0,1.0,0.6856622099876404,1.0,-1.7311646938323977,0.8243721723556519,0.9067925810813904,0.4245574176311493,0.7914856672286987,0.7914856672286987,0.0,55.67872619628906,34.0,46100.02734375,0.0,458.5320739746094,1.0,280.3588562011719,283.630615234375,299.6235046386719,302.7010192871094,293.1499938964844,293.1499938964844,280.6499938964844,44709.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386266589164734,1.0,0.0,0.0,3.3616979122161865,3.3617208003997803,7.540683100160095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.1220703125,0.0,1295.4705810546875,1895.4371337890625,0.0,1927.89111328125,0.8509109616279602,1.0,0.0,3.0,1.0,0.0
17664900,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.4264969825744629,0.33850759267807,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5005247592926025,0.050000000745058,0.0487626455724239,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8323217034339905,0.2164509445428848,0.1520143896341323,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8734030723571777,0.2514748871326446,0.2388254851102829,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7302919626235962,0.1442797780036926,0.654341995716095,284.9889221191406,284.95001220703125,301.3956604003906,296.6171875,299.5897521972656,297.9417724609375,284.9987487792969,1.0,0.3294459879398346,1.0,1.0,0.6858702898025513,1.0,-1.7192903757095337,0.8183526992797852,0.9009377360343932,0.421162873506546,0.8707854747772217,0.8707854747772217,0.0,53.5657958984375,34.0,45381.046875,0.0,445.2000732421875,1.0,280.5940856933594,283.7679138183594,299.5560302734375,302.4754638671875,293.1499938964844,293.1499938964844,280.6499938964844,36232.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285705208778381,1.0,0.0,0.0,3.408968687057495,3.4089903831481934,7.754241551083396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.5986328125,0.0,1282.8055419921875,1895.4371337890625,0.0,1843.1044921875,0.8545570969581604,1.0,0.0,3.0,1.0,0.0
17664960,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.4293048083782196,0.3265591859817505,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.5067692399024963,0.050000000745058,0.0486697927117347,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.842430591583252,0.2171381115913391,0.152403637766838,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8848719596862793,0.2522271871566772,0.2394121885299682,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7384252548217773,0.1444557607173919,0.6542757749557495,284.97906494140625,284.95001220703125,301.4040222167969,296.6199645996094,299.5819702148437,297.9202575683594,284.9738464355469,1.0,0.32489675283432,1.0,1.0,0.685660183429718,1.0,-1.7059271335601809,0.8117828965187073,0.8941442370414734,0.4175481498241424,0.8785401582717896,0.8785401582717896,0.0,50.93183517456055,37.0,45145.66015625,0.0,429.6542053222656,1.0,280.6400756835937,283.7410888671875,299.56939697265625,302.5121459960937,293.1499938964844,293.1499938964844,280.95001220703125,34289.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236678004264832,1.0,0.0,0.0,3.482111692428589,3.4821338653564453,8.090561891549441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.03515625,0.0,1342.070556640625,1895.4371337890625,0.0,1802.30419921875,0.8662342429161072,1.0,0.0,3.0,1.0,0.0
17665020,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.4331994652748108,0.3175133764743805,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.5118536949157715,0.050000000745058,0.0486017316579818,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8507729172706604,0.217860072851181,0.1528221517801284,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8942370414733887,0.2530161142349243,0.2400409430265426,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7452125549316406,0.1447847485542297,0.6549997925758362,285.0742492675781,284.95001220703125,301.41357421875,296.6225891113281,299.5715026855469,297.8920593261719,285.0850524902344,1.0,0.3220329284667969,1.0,1.0,0.68545001745224,1.0,-1.697102427482605,0.8075153827667236,0.8895869851112366,0.4151079058647156,0.9627470970153807,0.9627470970153807,0.0,49.01919937133789,37.0,44338.0234375,0.0,419.0130310058594,1.0,280.8945007324219,283.8671569824219,299.5491943359375,302.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,31759.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150903344154358,1.0,0.0,0.0,3.554553270339966,3.5545756816864014,8.430694720118481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2236328125,0.0,1398.648193359375,1895.4371337890625,0.0,1731.8172607421875,0.8824618458747864,1.0,0.0,3.0,1.0,0.0
17665080,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.4377057254314422,0.3101136386394501,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.5162702798843384,0.050000000745058,0.0485474541783332,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.858271062374115,0.2186736762523651,0.1533393561840057,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9024962186813354,0.253898024559021,0.2408041208982467,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7514441013336182,0.1452748477458953,0.6566658020019531,285.065185546875,284.95001220703125,301.4244079589844,296.6250305175781,299.5601501464844,297.8604736328125,285.0577392578125,1.0,0.3198357820510864,1.0,1.0,0.6852399110794067,1.0,-1.6916872262954712,0.8049322366714478,0.8867549896240234,0.4136642217636108,1.0,1.0,0.0,47.52986145019531,40.0,44349.85546875,0.0,411.6244812011719,1.0,280.9409484863281,283.82916259765625,299.5850524902344,302.45947265625,293.1499938964844,293.1499938964844,280.6499938964844,30610.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125120759010315,1.0,0.0,0.0,3.6776998043060303,3.6777231693267822,9.02497163224325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.47607421875,0.0,1523.57421875,1895.4371337890625,0.0,1710.8603515625,0.9076262712478638,1.0,0.0,3.0,1.0,0.0
17665140,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.4419178664684295,0.3042751848697662,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.5199294090270996,0.050000000745058,0.0485055223107337,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8645241856575012,0.2192015200853347,0.153794914484024,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9095456600189208,0.2544958591461181,0.2414857894182205,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.756764829158783,0.1456473767757415,0.658490777015686,284.88433837890625,284.95001220703125,301.4365234375,296.6273193359375,299.5560607910156,297.84112548828125,284.8614501953125,1.0,0.3182398080825805,1.0,1.0,0.6850298047065735,1.0,-1.6881821155548096,0.8032965064048767,0.8848856091499329,0.4127636551856994,0.8925283551216125,0.8925283551216125,0.0,46.39391326904297,40.0,44968.375,0.0,406.37152099609375,1.0,280.6971435546875,283.6172790527344,299.66387939453125,302.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,34625.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203651070594788,1.0,0.0,0.0,3.702287435531616,3.702311754226685,9.146049819719336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.21923828125,0.0,1581.688232421875,1895.4371337890625,0.0,1775.0264892578125,0.9136671423912048,1.0,0.0,3.0,1.0,0.0
17665200,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.4456384181976318,0.300399512052536,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.5224466323852539,0.050000000745058,0.0484781302511692,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8686607480049133,0.2194700539112091,0.1540233194828033,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.914448857307434,0.254829853773117,0.2418592423200607,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7603497505187988,0.1458471417427063,0.6595451831817627,284.8505859375,284.95001220703125,301.45001220703125,296.6294250488281,299.5590209960937,297.8341979980469,284.85809326171875,1.0,0.3171447515487671,1.0,1.0,0.6848196983337402,1.0,-1.685483455657959,0.8020615577697754,0.8834218978881836,0.4120898842811584,0.8362231850624084,0.8362231850624084,0.0,45.64324188232422,43.0,44488.0703125,0.0,402.69677734375,1.0,280.6576538085937,283.6371154785156,299.65399169921875,302.621337890625,293.1499938964844,293.1499938964844,280.95001220703125,40419.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227100133895874,1.0,0.0,0.0,3.559927225112915,3.5599513053894043,8.456206046503212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.3974609375,0.0,1467.4964599609375,1895.4371337890625,0.0,1794.376220703125,0.8879812359809875,1.0,0.0,3.0,1.0,0.0
17665260,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.4494783580303192,0.2977024018764496,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5242406725883484,0.050000000745058,0.0484592728316783,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.871772289276123,0.2200131267309188,0.1542744040489196,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9181828498840332,0.2554299533367157,0.2422565072774887,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7630266547203064,0.1462035477161407,0.6606156826019287,285.00933837890625,284.95001220703125,301.4648742675781,296.6320495605469,299.5633544921875,297.8284606933594,285.0240173339844,1.0,0.3165047168731689,1.0,1.0,0.6845110058784485,1.0,-1.68428373336792,0.801621675491333,0.8826620578765869,0.4118607938289642,0.9324707984924316,0.9324707984924316,0.0,45.13929748535156,43.0,43876.19921875,0.0,400.5791931152344,1.0,280.89874267578125,283.8094787597656,299.5873107910156,302.4046325683594,293.1499938964844,293.1499938964844,280.95001220703125,34666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144574522972107,1.0,0.0,0.0,3.5906753540039062,3.590698480606079,8.602913226241071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.2021484375,0.0,1458.3482666015625,1895.4371337890625,0.0,1726.6630859375,0.893609344959259,1.0,0.0,3.0,1.0,0.0
17665320,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4532140493392944,0.2954893112182617,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5257389545440674,0.050000000745058,0.0484439097344875,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.874859094619751,0.2207622528076172,0.1547400653362274,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9218372702598572,0.2562350332736969,0.24293914437294,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7656832337379456,0.1467211097478866,0.6625990271568298,285.02264404296875,284.95001220703125,301.4811096191406,296.6358947753906,299.56982421875,297.8251953125,285.019287109375,1.0,0.3163037598133087,1.0,1.0,0.6842023730278015,1.0,-1.6853657960891724,0.8023216724395752,0.8830441236495972,0.4122661650180816,0.9668212532997132,0.9668212532997132,0.0,44.77109909057617,46.0,44004.75,0.0,400.1299743652344,1.0,280.9417419433594,283.7921142578125,299.6023254394531,302.4628601074219,293.1499938964844,293.1499938964844,280.6499938964844,32447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112626433372498,1.0,0.0,0.0,3.6931633949279785,3.6931872367858887,9.101025852942256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.35205078125,0.0,1554.82470703125,1895.4371337890625,0.0,1700.7440185546875,0.9125179052352904,1.0,0.0,3.0,1.0,0.0
17665380,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4561122059822082,0.2942714691162109,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.5265734791755676,0.050000000745058,0.048435490578413,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8769499063491821,0.2212735712528228,0.155192494392395,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9243056178092957,0.2568143904209137,0.2436080425977707,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7675535082817078,0.147125169634819,0.6647072434425354,284.8705444335937,284.95001220703125,301.4986572265625,296.6408996582031,299.5807800292969,297.82916259765625,284.8524475097656,1.0,0.3164858520030975,1.0,1.0,0.6838936805725098,1.0,-1.6877702474594116,0.8036775588989258,0.8840926885604858,0.4130503535270691,0.8688672780990601,0.8688672780990601,0.0,44.606632232666016,46.0,44738.02734375,0.0,401.0062255859375,1.0,280.6972351074219,283.60919189453125,299.6756896972656,302.686279296875,293.1499938964844,293.1499938964844,280.6499938964844,36437.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184434533119202,1.0,0.0,0.0,3.6879007816314697,3.687925338745117,9.075107527678484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.048828125,0.0,1579.0518798828125,1895.4371337890625,0.0,1759.2333984375,0.9115310311317444,1.0,0.0,3.0,1.0,0.0
17665440,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.458225816488266,0.294494479894638,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.526419997215271,0.050000000745058,0.0484370030462741,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8772021532058716,0.2215607017278671,0.155441865324974,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9246413707733154,0.2571901679039001,0.2440201789140701,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.767890453338623,0.1473767310380935,0.6660840511322021,284.8678283691406,284.95001220703125,301.5174865722656,296.6470642089844,299.5946044921875,297.8375549316406,284.877685546875,1.0,0.3169788122177124,1.0,1.0,0.6835850477218628,1.0,-1.6904865503311155,0.8051891922950745,0.8852973580360413,0.4139229655265808,0.8342107534408569,0.8342107534408569,0.0,44.70040512084961,49.0,44452.31640625,0.0,402.8029174804688,1.0,280.65777587890625,283.6543273925781,299.6685791015625,302.62310791015625,293.1499938964844,293.1499938964844,280.95001220703125,40865.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203717231750488,1.0,0.0,0.0,3.536484718322754,3.536508560180664,8.345202218151826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.43798828125,0.0,1445.775146484375,1895.4371337890625,0.0,1775.0811767578125,0.8838468194007874,1.0,0.0,3.0,1.0,0.0
17665500,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.4604103863239288,0.2954352498054504,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.5257754921913147,0.050000000745058,0.0484434626996517,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8768013119697571,0.2221253961324691,0.1557283699512481,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9241918921470642,0.2578482925891876,0.244494155049324,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7676069140434265,0.1477609127759933,0.6674749255180359,285.0296630859375,284.95001220703125,301.5375671386719,296.654296875,299.6075744628906,297.8432006835937,285.04443359375,1.0,0.3177584409713745,1.0,1.0,0.6832764148712158,1.0,-1.6942049264907837,0.80720454454422,0.8870003819465637,0.4150612354278564,0.9392321109771729,0.9392321109771729,0.0,44.94004821777344,49.0,44056.16796875,0.0,405.59185791015625,1.0,280.89849853515625,283.8225402832031,299.6109924316406,302.4288330078125,293.1499938964844,293.1499938964844,280.95001220703125,34219.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124683856964111,1.0,0.0,0.0,3.5887327194213867,3.58875584602356,8.593607958573557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.7646484375,0.0,1452.96875,1895.4371337890625,0.0,1710.506103515625,0.8928577899932861,1.0,0.0,3.0,1.0,0.0
17665560,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4625563323497772,0.2965543568134308,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.525014340877533,0.050000000745058,0.0484511703252792,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8766128420829773,0.2228792160749435,0.1562191545963287,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.923936367034912,0.2586960792541504,0.2452459782361984,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7674440145492554,0.148257166147232,0.6695782542228699,285.0471496582031,284.95001220703125,301.5588073730469,296.6625671386719,299.6202392578125,297.8473205566406,285.0444641113281,1.0,0.3188216686248779,1.0,1.0,0.6832050085067749,1.0,-1.6995735168457031,0.8099339008331299,0.8896396160125732,0.4165516793727875,0.9837502837181092,0.9837502837181092,0.0,45.2459716796875,52.0,44349.34765625,0.0,409.5216369628906,1.0,280.94171142578125,283.8077392578125,299.634521484375,302.50634765625,293.1499938964844,293.1499938964844,280.6499938964844,31880.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100402116775513,1.0,0.0,0.0,3.701629400253296,3.701653242111206,9.142798944594688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.169921875,0.0,1560.1097412109375,1895.4371337890625,0.0,1690.871826171875,0.914113998413086,1.0,0.0,3.0,1.0,0.0
17665620,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.4639739394187927,0.2983966469764709,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5237746834754944,0.050000000745058,0.0484639406204223,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8756643533706665,0.2233890295028686,0.1566880643367767,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9227728247642516,0.2593052685260772,0.2459711581468582,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.766632080078125,0.1486012190580368,0.6716071963310242,284.89556884765625,284.95001220703125,301.5811767578125,296.6718444824219,299.6351623535156,297.8546142578125,284.876953125,1.0,0.3201252818107605,1.0,1.0,0.683133602142334,1.0,-1.7056703567504885,0.8130156993865967,0.8926546573638916,0.418251097202301,0.8946065902709961,0.8946065902709961,0.0,45.69638442993164,52.0,45274.8046875,0.0,414.3102416992188,1.0,280.6968078613281,283.6200256347656,299.71490478515625,302.74957275390625,293.1499938964844,293.1499938964844,280.6499938964844,35188.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181981205940247,1.0,0.0,0.0,3.720097541809082,3.7201220989227295,9.234256594936596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.8212890625,0.0,1606.3780517578125,1895.4371337890625,0.0,1757.2216796875,0.9183062314987184,1.0,0.0,3.0,1.0,0.0
17665680,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.4646650850772857,0.301425576210022,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5217722654342651,0.050000000745058,0.0484851412475109,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8731680512428284,0.2236592024564743,0.1569470912218094,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9198135137557985,0.2596772611141205,0.2464174032211303,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7644772529602051,0.1487498134374618,0.6727167963981628,284.8789367675781,284.95001220703125,301.6046447753906,296.6820678710937,299.65203857421875,297.86480712890625,284.88653564453125,1.0,0.3216080963611603,1.0,1.0,0.6830622553825378,1.0,-1.711511731147766,0.8159700036048889,0.8955416679382324,0.4198833107948303,0.857081949710846,0.857081949710846,0.0,46.35564804077149,55.0,45168.76953125,0.0,419.5906677246094,1.0,280.6575012207031,283.6441650390625,299.7142639160156,302.7070617675781,293.1499938964844,293.1499938964844,280.95001220703125,39358.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213159203529358,1.0,0.0,0.0,3.607424736022949,3.60744881629944,8.683360306349641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5830078125,0.0,1511.15234375,1895.4371337890625,0.0,1782.8621826171875,0.8981307148933411,1.0,0.0,3.0,1.0,0.0
17665740,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4654835164546966,0.3049483895301819,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.5194982886314392,0.050000000745058,0.0485100783407688,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8702840805053711,0.2241948693990707,0.1572284400463104,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9163849949836732,0.2603026032447815,0.246888518333435,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7618891596794128,0.1489988714456558,0.6736508011817932,285.0400695800781,284.95001220703125,301.629150390625,296.6932067871094,299.66778564453125,297.8719482421875,285.0556335449219,1.0,0.3232549726963043,1.0,1.0,0.6829908490180969,1.0,-1.7177948951721191,0.8191487789154053,0.8986461162567139,0.4216267466545105,0.9645968079566956,0.9645968079566956,0.0,47.118873596191406,55.0,44801.6640625,0.0,425.4659729003906,1.0,280.9002990722656,283.8159484863281,299.6600036621094,302.5198669433594,293.1499938964844,293.1499938964844,280.95001220703125,33804.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144064903259277,1.0,0.0,0.0,3.658865451812744,3.6588892936706543,8.932771038416831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.60107421875,0.0,1526.5880126953125,1895.4371337890625,0.0,1726.2481689453125,0.9080212712287904,1.0,0.0,3.0,1.0,0.0
17665800,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.4663722515106201,0.3083797693252563,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5173392295837402,0.050000000745058,0.0485346317291259,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8679332733154297,0.2249433845281601,0.1577197909355163,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9135415554046632,0.2611346542835235,0.247634157538414,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7596675157546997,0.1493573635816574,0.6752212643623352,285.06475830078125,284.95001220703125,301.6546325683594,296.7052307128906,299.6830139160156,297.8769226074219,285.063232421875,1.0,0.3250754475593567,1.0,1.0,0.682919442653656,1.0,-1.7253137826919556,0.8229441046714783,0.9023696780204772,0.4237169325351715,1.0,1.0,0.0,47.89946365356445,58.0,45143.5390625,0.0,432.1587829589844,1.0,280.9422912597656,283.80841064453125,299.68536376953125,302.6036682128906,293.1499938964844,293.1499938964844,280.6499938964844,32005.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127087116241455,1.0,0.0,0.0,3.76610279083252,3.766127109527588,9.464062600272882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.072265625,0.0,1635.3760986328125,1895.4371337890625,0.0,1712.4547119140625,0.9285064935684204,1.0,0.0,3.0,1.0,0.0
17665860,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.4665979743003845,0.3122480809688568,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5149699449539185,0.050000000745058,0.0485626459121704,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8652114272117615,0.2254631370306015,0.1582022309303283,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9102941155433656,0.2617386281490326,0.2483658045530319,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7571156620979309,0.1495629549026489,0.676705539226532,284.9173889160156,284.95001220703125,301.6810607910156,296.71807861328125,299.7010803222656,297.8865661621094,284.8980712890625,1.0,0.327037900686264,1.0,1.0,0.6830039620399475,1.0,-1.7332321405410769,0.8268631100654602,0.9063689708709716,0.4258619248867035,0.9329833388328552,0.9329833388328552,0.0,48.777645111083984,58.0,46203.58203125,0.0,439.4298706054688,1.0,280.6954040527344,283.6196594238281,299.7669677734375,302.8548278808594,293.1499938964844,293.1499938964844,280.6499938964844,34330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213309407234192,1.0,0.0,0.0,3.797685384750366,3.797710418701172,9.623460073271415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.21826171875,0.0,1690.7734375,1895.4371337890625,0.0,1782.986083984375,0.9357607960700988,1.0,0.0,3.0,1.0,0.0
17665920,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4660790562629699,0.317060261964798,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.5121156573295593,0.050000000745058,0.0485980063676834,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.861323356628418,0.2257221192121505,0.1584734469652176,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.905833661556244,0.2620786130428314,0.2488111853599548,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7535485029220581,0.1495506763458252,0.6772221922874451,284.8847961425781,284.95001220703125,301.7084045410156,296.7317199707031,299.7230834960937,297.90313720703125,284.8900451660156,1.0,0.3290883302688598,1.0,1.0,0.6830884218215942,1.0,-1.740533709526062,0.8304688930511475,0.9100648760795592,0.4278357326984405,0.8897592425346375,0.8897592425346375,0.0,49.82969665527344,61.0,46226.421875,0.0,446.9063415527344,1.0,280.65692138671875,283.6217041015625,299.7700500488281,302.8251037597656,293.1499938964844,293.1499938964844,280.95001220703125,38077.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250604629516602,1.0,0.0,0.0,3.721287488937378,3.721312522888184,9.240164899892988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1884765625,0.0,1629.782958984375,1895.4371337890625,0.0,1813.85693359375,0.9223381280899048,1.0,0.0,3.0,1.0,0.0
17665980,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.4656984508037567,0.322203516960144,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.5091744065284729,0.050000000745058,0.0486364066600799,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8572641611099243,0.2262303382158279,0.1587479561567306,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9013335704803468,0.2626596689224243,0.2492550164461136,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.749731183052063,0.1496132314205169,0.6774299740791321,285.0463256835937,284.95001220703125,301.736572265625,296.7460632324219,299.744873046875,297.9186706542969,285.0628662109375,1.0,0.3312165141105652,1.0,1.0,0.6831729412078857,1.0,-1.7478662729263306,0.8340941071510315,0.9137722253799438,0.4298064708709717,0.9988994598388672,0.9988994598388672,0.0,50.95967102050781,61.0,45831.49609375,0.0,454.6916809082031,1.0,280.9029235839844,283.79962158203125,299.7182006835937,302.6394958496094,293.1499938964844,293.1499938964844,280.95001220703125,33737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186505198478699,1.0,0.0,0.0,3.7659759521484375,3.766000747680664,9.463425385547452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0751953125,0.0,1648.59619140625,1895.4371337890625,0.0,1760.932373046875,0.9317291378974916,1.0,0.0,3.0,1.0,0.0
17666040,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.465478241443634,0.3270545303821563,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5064984560012817,0.050000000745058,0.048673179000616,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8539552688598633,0.2269841879606247,0.1592395007610321,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8976209163665771,0.2634845077991485,0.2499871253967285,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7464522123336792,0.1497926712036132,0.6782335638999939,285.0877380371094,284.95001220703125,301.7655639648437,296.7611389160156,299.7664489746094,297.93280029296875,285.0894470214844,1.0,0.3334420323371887,1.0,1.0,0.6832574605941772,1.0,-1.7561681270599363,0.8382033705711365,0.9179647564888,0.4320493042469024,1.0,1.0,0.0,52.07041549682617,64.0,46126.203125,0.0,463.074951171875,1.0,280.9429931640625,283.8142395019531,299.7443542480469,302.72216796875,293.1499938964844,293.1499938964844,280.6499938964844,33205.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171707153320312,1.0,0.0,0.0,3.837970018386841,3.8379952907562256,9.828708016357268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2998046875,0.0,1730.533447265625,1895.4371337890625,0.0,1748.8056640625,0.945504665374756,1.0,0.0,3.0,1.0,0.0
17666100,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.4646311402320862,0.3320953845977783,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.503812313079834,0.050000000745058,0.0487119741737842,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8506139516830444,0.2275461703538894,0.1597480475902557,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8938440084457397,0.2641216218471527,0.2507438659667969,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7431223392486572,0.1498336791992187,0.6790035367012024,284.9530944824219,284.95001220703125,301.7953186035156,296.77685546875,299.7939147949219,297.957275390625,284.9342346191406,1.0,0.3357435166835785,1.0,1.0,0.683341920375824,1.0,-1.7647112607955933,0.8424296975135803,0.9222815632820128,0.4343758523464203,0.9745085835456848,0.9745085835456848,0.0,53.23926544189453,64.0,47304.36328125,0.0,471.8551025390625,1.0,280.69403076171875,283.6324157714844,299.8263854980469,302.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,34091.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257227897644043,1.0,0.0,0.0,3.871596574783325,3.8716225624084473,1.0001692771766102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.36474609375,0.0,1778.8145751953125,1895.4371337890625,0.0,1819.3616943359373,0.9532591700553894,1.0,0.0,3.0,1.0,0.0
17666160,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.4627707302570343,0.3378713428974151,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5008432865142822,0.050000000745058,0.0487571693956851,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8464357256889343,0.2278290390968322,0.16005240380764,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8891581892967224,0.2644796967506408,0.2512270510196686,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7390664219856262,0.1496541947126388,0.6788312792778015,284.9070129394531,284.95001220703125,301.8257751464844,296.793212890625,299.8297119140625,297.9974975585937,284.9100036621094,1.0,0.3380727469921112,1.0,1.0,0.6835224628448486,1.0,-1.7724405527114868,0.8462037444114685,0.9262367486953736,0.4364368617534637,0.9324579834938048,0.9324579834938048,0.0,54.55372619628906,67.0,47487.90625,0.0,480.6411743164063,1.0,280.6564025878906,283.6128845214844,299.8339233398437,302.9624328613281,293.1499938964844,293.1499938964844,280.3500061035156,36767.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297493815422058,1.0,0.0,0.0,3.836131095886232,3.836157083511353,9.819291335588789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6953125,0.0,1756.31494140625,1895.4371337890625,0.0,1852.9686279296875,0.9471770524978638,1.0,0.0,3.0,1.0,0.0
