time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.9990000128746032,0.4602127969264984,0.344024121761322,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.4977946281433105,0.050000000745058,0.0488061867654323,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8419705033302307,0.2280386239290237,0.1602775305509567,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.884132444858551,0.2647594809532165,0.2516000270843506,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7346834540367126,0.1493536233901977,0.6780604124069214,284.8025817871094,284.95001220703125,301.8568725585937,296.81011962890625,299.8695983886719,298.0450134277344,284.7953186035156,1.0,0.3404145240783691,1.0,1.0,0.6837030649185181,1.0,-1.7796801328659058,0.8497313857078552,0.9299487471580504,0.4383559823036194,0.8349810242652893,0.8349810242652893,0.0,55.95479965209961,67.0,48309.4765625,0.0,489.44970703125,1.0,280.3970947265625,283.4854431152344,299.8720703125,303.1242980957031,293.1499938964844,293.1499938964844,280.3500061035156,41264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371811866760254,1.0,0.0,0.0,3.741023540496826,3.741049289703369,9.338436370853742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.2919921875,0.0,1677.1859130859375,1895.4371337890625,0.0,1915.615966796875,0.9263469576835632,1.0,0.0,3.0,1.0,0.0
17666280,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.4571749567985534,0.3505134284496307,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.4946876168251037,0.050000000745058,0.048858854919672,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8372865915298462,0.2282524704933166,0.1604326069355011,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8788453936576843,0.2650371491909027,0.2518733143806457,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7299899458885193,0.1489604711532592,0.6766405701637268,284.8683776855469,284.95001220703125,301.8886108398437,296.8275451660156,299.9093017578125,298.0922241210937,284.8811950683594,1.0,0.3427501320838928,1.0,1.0,0.6838836073875427,1.0,-1.7863450050354004,0.8529727458953857,0.9333722591400146,0.4401137232780456,0.8359678983688354,0.8359678983688354,0.0,57.43624496459961,70.0,48240.38671875,0.0,498.2003784179688,1.0,280.357666015625,283.5844116210937,299.851806640625,303.0354309082031,293.1499938964844,293.1499938964844,280.6499938964844,42387.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379183173179626,1.0,0.0,0.0,3.564926147460937,3.564950466156006,8.479971143060538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.607421875,0.0,1487.24267578125,1895.4371337890625,0.0,1921.8720703125,0.8926393985748291,1.0,0.0,3.0,1.0,0.0
17666340,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.4545668065547943,0.3567147850990295,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4918015897274017,0.050000000745058,0.0489101000130176,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8332147002220154,0.2288425117731094,0.1607432961463928,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8741987347602844,0.2656847536563873,0.2523507475852966,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7256593704223633,0.1487423181533813,0.675460696220398,285.0345458984375,284.95001220703125,301.9208984375,296.845458984375,299.9341125488281,298.110595703125,285.0478210449219,1.0,0.3450979888439178,1.0,1.0,0.6840641498565674,1.0,-1.7933810949325562,0.8564028143882751,0.936978280544281,0.4419646263122558,0.9457181692123412,0.9457181692123412,0.0,58.8902587890625,70.0,47986.109375,0.0,507.1691284179688,1.0,280.5995178222656,283.7476501464844,299.8049011230469,302.8559265136719,293.1499938964844,293.1499938964844,280.6499938964844,34517.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301950454711914,1.0,0.0,0.0,3.63174033164978,3.6317639350891113,8.800814725873352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.74609375,0.0,1501.9154052734375,1895.4371337890625,0.0,1856.703125,0.9026798009872437,1.0,0.0,3.0,1.0,0.0
17666400,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4521768689155578,0.3623554110527038,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.4892280399799347,0.050000000745058,0.0489574819803237,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.83001708984375,0.2296191900968551,0.1612794399261474,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8704883456230164,0.2665077447891235,0.2531253695487976,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7220205664634705,0.1486793458461761,0.6751367449760437,285.052490234375,284.95001220703125,301.9537048339844,296.86383056640625,299.9493103027344,298.1092224121094,285.0505676269531,1.0,0.3474854230880737,1.0,1.0,0.6842447519302368,1.0,-1.8013947010040283,0.8603200912475586,0.9410746097564696,0.4440949261188507,0.9918929934501648,0.9918929934501648,0.0,60.26927185058594,73.0,48361.16015625,0.0,516.61376953125,1.0,280.6420593261719,283.736328125,299.8392333984375,302.9507751464844,293.1499938964844,293.1499938964844,280.3500061035156,32171.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281766533851624,1.0,0.0,0.0,3.738027334213257,3.738051414489746,9.323484277956596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0078125,0.0,1603.9896240234375,1895.4371337890625,0.0,1839.8135986328125,0.9225724339485168,1.0,0.0,3.0,1.0,0.0
17666460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.4491740763187408,0.3680146038532257,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.486676275730133,0.050000000745058,0.0490057617425918,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8268404603004456,0.2301445752382278,0.1617885380983352,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8668161630630493,0.2670734226703644,0.2538542151451111,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7184354066848755,0.1485177129507064,0.6749429702758789,284.9027404785156,284.95001220703125,301.98699951171875,296.8825988769531,299.9642333984375,298.1070556640625,284.88641357421875,1.0,0.3498951196670532,1.0,1.0,0.6844614148139954,1.0,-1.8095022439956665,0.8642634153366089,0.9452388882637024,0.4462514221668243,0.9057984948158264,0.9057984948158264,0.0,61.67486190795898,73.0,49383.1640625,0.0,526.2793579101562,1.0,280.3960266113281,283.55145263671875,299.9253234863281,303.2094421386719,293.1499938964844,293.1499938964844,280.3500061035156,35205.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736128032207489,1.0,0.0,0.0,3.756842613220215,3.7568674087524414,9.417578894499457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.119140625,0.0,1649.194580078125,1895.4371337890625,0.0,1906.690673828125,0.926737904548645,1.0,0.0,3.0,1.0,0.0
17666520,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4455690085887909,0.3741528689861297,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.4839194118976593,0.050000000745058,0.0490589886903762,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.823060154914856,0.2304302453994751,0.1620810180902481,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8625504374504089,0.2673985362052917,0.2542878985404968,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7143089771270752,0.148223415017128,0.6740748286247253,284.8908386230469,284.95001220703125,302.02069091796875,296.9017333984375,299.9791259765625,298.1043701171875,284.8973693847656,1.0,0.3522883057594299,1.0,1.0,0.6846780776977539,1.0,-1.8167669773101809,0.8677841424942017,0.9489828944206238,0.4481740891933441,0.8750331401824951,0.8750331401824951,0.0,63.18771362304688,61.0,49356.171875,0.0,535.791259765625,1.0,280.3572082519531,283.57257080078125,299.9329833984375,303.1791687011719,293.1499938964844,293.1499938964844,280.6499938964844,38668.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390813827514648,1.0,0.0,0.0,3.66322922706604,3.663253784179688,8.954090731094766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.908203125,0.0,1567.973876953125,1895.4371337890625,0.0,1931.7587890625,0.910137951374054,1.0,0.0,3.0,1.0,0.0
17666580,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.4427318274974823,0.375364750623703,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.4833742082118988,0.050000000745058,0.0490695796906948,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8226718306541443,0.2309715151786804,0.1623599976301193,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8620883822441101,0.267970323562622,0.2546989619731903,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.713184654712677,0.1480636447668075,0.6730389595031738,285.0442810058594,284.95001220703125,302.0547790527344,296.9211730957031,299.9962463378906,298.1061706542969,285.0565185546875,1.0,0.3523491621017456,1.0,1.0,0.6848947405815125,1.0,-1.817829966545105,0.8681855201721191,0.9496444463729858,0.4484387040138244,0.980689525604248,0.980689525604248,0.0,63.48356628417969,61.0,48872.78515625,0.0,537.4164428710938,1.0,280.6017150878906,283.73541259765625,299.8907470703125,303.00079345703125,293.1499938964844,293.1499938964844,280.6499938964844,33698.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326408624649048,1.0,0.0,0.0,3.716388702392578,3.7164127826690674,9.21585296964622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.95654296875,0.0,1590.7607421875,1895.4371337890625,0.0,1877.2490234375,0.9205588698387146,1.0,0.0,3.0,1.0,0.0
17666640,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.4411430060863495,0.3726292848587036,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.4846040308475494,0.050000000745058,0.0490456521511077,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8252594470977783,0.2316973954439163,0.1628112196922302,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8648971915245056,0.2687214016914367,0.2553338408470154,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7147515416145325,0.1480406671762466,0.6725995540618896,285.0551452636719,284.95001220703125,302.0892028808594,296.9408874511719,300.01544189453125,298.11199951171875,285.0523376464844,1.0,0.3512385785579681,1.0,1.0,0.6851114630699158,1.0,-1.81529700756073,0.8668078780174255,0.9484890699386596,0.4476321041584015,1.0,1.0,0.0,62.82069778442383,49.0,48981.80078125,0.0,533.6682739257812,1.0,280.6426696777344,283.72198486328125,299.9214782714844,303.0834350585937,293.1499938964844,293.1499938964844,280.3500061035156,32635.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309368252754211,1.0,0.0,0.0,3.80445408821106,3.804479122161865,9.6577957720001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.37109375,0.0,1685.651611328125,1895.4371337890625,0.0,1862.92529296875,0.9375526309013368,1.0,0.0,3.0,1.0,0.0
17666700,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4400207698345184,0.3672272562980652,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4870301485061645,0.050000000745058,0.048998937010765,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8296415209770203,0.2321555614471435,0.1632098704576492,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8697754740715027,0.269218236207962,0.255903422832489,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7179721593856812,0.1479219943284988,0.6721378564834595,284.8915405273437,284.95001220703125,302.1239013671875,296.9608154296875,300.0354309082031,298.1194763183594,284.8714599609375,1.0,0.3490700721740722,1.0,1.0,0.6853281259536743,1.0,-1.8093674182891848,0.8637338280677795,0.945633590221405,0.4458771347999573,0.919367253780365,0.919367253780365,0.0,61.50385284423828,49.0,49742.3203125,0.0,525.6571044921875,1.0,280.3947448730469,283.5233154296875,300.0010070800781,303.3223571777344,293.1499938964844,293.1499938964844,280.3500061035156,35277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382491827011108,1.0,0.0,0.0,3.8201944828033447,3.8202199935913086,9.737875643622829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.171875,0.0,1725.2298583984375,1895.4371337890625,0.0,1924.682861328125,0.9411420822143556,1.0,0.0,3.0,1.0,0.0
17666760,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.4393959641456604,0.3599061369895935,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.4903406202793121,0.050000000745058,0.0489367358386516,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8351007699966431,0.2323473542928695,0.1633611172437667,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8759819865226746,0.2694518566131592,0.2561469078063965,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7221428751945496,0.1476818770170211,0.6709362864494324,284.856201171875,284.95001220703125,302.1588439941406,296.98095703125,300.0562744140625,298.12841796875,284.8612060546875,1.0,0.3459362685680389,1.0,1.0,0.6854236721992493,1.0,-1.7995376586914062,0.8587733507156372,0.9407642483711244,0.4430766999721527,0.8648926615715027,0.8648926615715027,0.0,59.70711135864258,37.0,49260.7890625,0.0,513.6675415039062,1.0,280.3568115234375,283.5328369140625,300.0028686523437,303.2624816894531,293.1499938964844,293.1499938964844,280.6499938964844,39957.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399334907531738,1.0,0.0,0.0,3.7008423805236816,3.7008674144744873,9.138910854744609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.8232421875,0.0,1620.4984130859375,1895.4371337890625,0.0,1939.013671875,0.9189206957817078,1.0,0.0,3.0,1.0,0.0
17666820,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.4403745234012604,0.3502954542636871,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.4947903156280517,0.050000000745058,0.0488569922745227,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8424833416938782,0.2328173220157623,0.163513571023941,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8843721747398376,0.2699581682682037,0.2563899457454681,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.727856457233429,0.1476340144872665,0.6698286533355713,285.0081481933594,284.95001220703125,302.1939697265625,297.001220703125,300.0788269042969,298.1407165527344,285.02020263671875,1.0,0.3419601917266845,1.0,1.0,0.6855192184448242,1.0,-1.7870491743087769,0.8524994254112244,0.9345497488975524,0.4395098388195038,0.9573954343795776,0.9573954343795776,0.0,57.40703582763672,37.0,48410.92578125,0.0,498.5558471679688,1.0,280.60205078125,283.703857421875,299.9544982910156,303.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35099.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314888834953308,1.0,0.0,0.0,3.719547986984253,3.719572544097901,9.231529247699656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.57666015625,0.0,1605.0599365234375,1895.4371337890625,0.0,1867.5611572265625,0.9224457144737244,1.0,0.0,3.0,1.0,0.0
17666880,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.44285449385643,0.3380385637283325,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.500758945941925,0.050000000745058,0.0487584136426448,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8527445793151855,0.2334949672222137,0.1638697236776352,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8958544731140137,0.2706731557846069,0.2569059133529663,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7358570694923401,0.1478070169687271,0.669710636138916,285.00909423828125,284.95001220703125,302.2292175292969,297.0216064453125,300.08856201171875,298.129150390625,285.00372314453125,1.0,0.3372692763805389,1.0,1.0,0.6856147646903992,1.0,-1.7731211185455322,0.8455127477645874,0.9276083707809448,0.4355338811874389,0.9810806512832642,0.9810806512832642,0.0,54.6001091003418,40.0,48243.82421875,0.0,481.2005310058594,1.0,280.6427307128906,283.6821594238281,299.9833068847656,303.11151123046875,293.1499938964844,293.1499938964844,280.3500061035156,33396.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277330756187439,1.0,0.0,0.0,3.798220157623291,3.7982451915740967,9.6261703674827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2158203125,0.0,1684.133544921875,1895.4371337890625,0.0,1836.110107421875,0.9367459416389464,1.0,0.0,3.0,1.0,0.0
17666940,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,0.4456908702850342,0.3288589417934418,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.5055260062217712,0.050000000745058,0.0486868992447853,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8610665798187256,0.2339275330305099,0.1642223596572876,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9050233960151672,0.2711468338966369,0.257420152425766,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.742375373840332,0.1479816734790802,0.6702364087104797,284.842529296875,284.95001220703125,302.2645874023437,297.04205322265625,300.0965576171875,298.1128845214844,284.8256225585937,1.0,0.3342859148979187,1.0,1.0,0.6857103109359741,1.0,-1.7636768817901611,0.8407883048057556,0.9228886365890504,0.4327284693717956,0.8658847808837891,0.8658847808837891,0.0,52.57624816894531,40.0,48680.609375,0.0,469.2157287597656,1.0,280.395263671875,283.4967041015625,300.06298828125,303.32733154296875,293.1499938964844,293.1499938964844,280.3500061035156,37940.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331067323684692,1.0,0.0,0.0,3.7641141414642334,3.764139413833618,9.45407009567134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.853515625,0.0,1678.845458984375,1895.4371337890625,0.0,1881.1722412109373,0.9293460249900818,1.0,0.0,3.0,1.0,0.0
17667000,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.4483819603919983,0.3221308887004852,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.5092148184776306,0.050000000745058,0.0486357323825359,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8672941327095032,0.2341789752244949,0.1643901318311691,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9122256636619568,0.2714459002017975,0.2576877772808075,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7473522424697876,0.1481109708547592,0.6705628633499146,284.85125732421875,284.95001220703125,302.29998779296875,297.0625305175781,300.1072998046875,298.1019287109375,284.8616638183594,1.0,0.331942468881607,1.0,1.0,0.6858058571815491,1.0,-1.756449580192566,0.8371541500091553,0.9192954897880554,0.4306048452854156,0.8312625288963318,0.8312625288963318,0.0,51.11993408203125,43.0,48086.7734375,0.0,460.3998718261719,1.0,280.35723876953125,283.5588684082031,300.06427001953125,303.2481689453125,293.1499938964844,293.1499938964844,280.6499938964844,42352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327039837837219,1.0,0.0,0.0,3.5800859928131104,3.580110549926758,8.552246981707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.08251953125,0.0,1503.388671875,1895.4371337890625,0.0,1877.7803955078125,0.8947997093200684,1.0,0.0,3.0,1.0,0.0
17667060,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.4517032206058502,0.3166269361972809,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.5123680830001831,0.050000000745058,0.0485946536064147,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8727633953094482,0.2347576916217804,0.1646357327699661,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9187518358230592,0.2720841765403747,0.2580712139606476,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7517908811569214,0.1484782099723816,0.6714198589324951,285.01202392578125,284.95001220703125,302.3354187011719,297.0829467773437,300.11199951171875,298.0786437988281,285.02423095703125,1.0,0.3302039802074432,1.0,1.0,0.6855029463768005,1.0,-1.7515724897384644,0.8348765969276428,0.9166958928108216,0.4293140769004822,0.930569052696228,0.930569052696228,0.0,49.9708366394043,43.0,47468.765625,0.0,453.9933776855469,1.0,280.5993347167969,283.7268371582031,300.0224914550781,303.0514221191406,293.1499938964844,293.1499938964844,280.6499938964844,35237.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231676578521729,1.0,0.0,0.0,3.617513656616211,3.617537260055542,8.73199894613208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.56396484375,0.0,1491.6673583984375,1895.4371337890625,0.0,1798.16259765625,0.9000783562660217,1.0,0.0,3.0,1.0,0.0
17667120,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4553643763065338,0.3118184506893158,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.5152291059494019,0.050000000745058,0.0485593266785144,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8781386017799377,0.2355186194181442,0.1651041954755783,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9251843690872192,0.2729140222072601,0.258764773607254,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7562475204467773,0.1490253210067749,0.6734016537666321,285.01763916015625,284.95001220703125,302.3707580566406,297.10333251953125,300.114501953125,298.05029296875,285.0140991210937,1.0,0.3290358185768127,1.0,1.0,0.685200035572052,1.0,-1.749528408050537,0.8340203762054443,0.915507972240448,0.4288402497768402,0.9590176343917848,0.9590176343917848,0.0,49.02973937988281,46.0,47528.40625,0.0,449.9501647949219,1.0,280.6419372558594,283.7080078125,300.05975341796875,303.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,33083.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193043231964111,1.0,0.0,0.0,3.707917928695679,3.707942008972168,9.173890020974796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.76171875,0.0,1576.3958740234375,1895.4371337890625,0.0,1766.301513671875,0.9162643551826476,1.0,0.0,3.0,1.0,0.0
17667180,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.4585411548614502,0.3082688152790069,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.517407238483429,0.050000000745058,0.0485335811972618,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8823625445365906,0.2360157221555709,0.1655423641204834,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9302502274513244,0.2734951972961426,0.2594294250011444,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7598872184753418,0.1494627892971038,0.6755723357200623,284.86505126953125,284.95001220703125,302.4060363769531,297.12359619140625,300.1248474121094,298.0366516113281,284.84912109375,1.0,0.328362375497818,1.0,1.0,0.6848971247673035,1.0,-1.7491647005081177,0.8339961767196655,0.9151685833930968,0.4288575649261474,0.8586018085479736,0.8586018085479736,0.0,48.368751525878906,46.0,48166.3125,0.0,447.7623901367188,1.0,280.3970642089844,283.5306091308594,300.1473999023437,303.3684997558594,293.1499938964844,293.1499938964844,280.3500061035156,37338.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253693342208862,1.0,0.0,0.0,3.686084508895874,3.6861093044281006,9.066170605365188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.001953125,0.0,1583.80322265625,1895.4371337890625,0.0,1816.423583984375,0.9115912318229676,1.0,0.0,3.0,1.0,0.0
17667240,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4611655175685882,0.3063978254795074,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5185785293579102,0.050000000745058,0.0485201254487037,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8846225142478943,0.2363109439611435,0.1657750308513641,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9330061078071594,0.2738716900348663,0.2598239481449127,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7619595527648926,0.1497578918933868,0.67704176902771,284.8769226074219,284.95001220703125,302.441162109375,297.14373779296875,300.14178466796875,298.0360107421875,284.88690185546875,1.0,0.3280961513519287,1.0,1.0,0.6845942139625549,1.0,-1.7494184970855713,0.8342785835266113,0.9151399731636048,0.4290534555912018,0.8344183564186096,0.8344183564186096,0.0,48.03264999389648,49.0,47817.5859375,0.0,446.9150390625,1.0,280.3577880859375,283.5879211425781,300.1542053222656,303.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,41039.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261565327644348,1.0,0.0,0.0,3.530373334884644,3.5303969383239746,8.316384310091962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.3046875,0.0,1440.574951171875,1895.4371337890625,0.0,1822.97021484375,0.8830088376998901,1.0,0.0,3.0,1.0,0.0
17667300,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4640066623687744,0.3054245710372925,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.5191941261291504,0.050000000745058,0.048513151705265,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8861238360404968,0.2369137555360794,0.1660700142383575,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9348108768463136,0.2745421230792999,0.2602928280830383,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7633395791053772,0.1501932889223098,0.6785904765129089,285.0323486328125,284.95001220703125,302.4761047363281,297.1636657714844,300.1560363769531,298.0304260253906,285.04473876953125,1.0,0.3282039761543274,1.0,1.0,0.6842913031578064,1.0,-1.7510160207748413,0.8352332711219788,0.9157827496528624,0.4296180009841919,0.937679648399353,0.937679648399353,0.0,47.88950729370117,49.0,47394.68359375,0.0,447.4534301757813,1.0,280.5984802246094,283.746337890625,300.115234375,303.1340026855469,293.1499938964844,293.1499938964844,280.6499938964844,34210.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180197238922119,1.0,0.0,0.0,3.5885579586029053,3.588581085205078,8.592771223447926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.82861328125,0.0,1452.718505859375,1895.4371337890625,0.0,1755.7589111328125,0.8927150964736938,1.0,0.0,3.0,1.0,0.0
17667360,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4668554663658142,0.3048401474952698,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.5195658802986145,0.050000000745058,0.0485089495778083,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8876263499259949,0.2376915067434311,0.1665746122598648,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9365352392196656,0.2753831446170807,0.2610364258289337,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7646651268005371,0.1507291048765182,0.6808403730392456,285.0405578613281,284.95001220703125,302.51080322265625,297.1833801269531,300.1701354980469,298.0248107910156,285.0373840332031,1.0,0.3286721706390381,1.0,1.0,0.6842279434204102,1.0,-1.7545074224472046,0.8370188474655151,0.9174885749816896,0.4306122660636902,0.9750591516494752,0.9750591516494752,0.0,47.85833740234375,52.0,47640.6953125,0.0,449.4731140136719,1.0,280.6416931152344,283.7261047363281,300.1524963378906,303.2254333496094,293.1499938964844,293.1499938964844,280.3500061035156,32119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154691815376282,1.0,0.0,0.0,3.694944143295288,3.6949679851531982,9.109804182116932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9296875,0.0,1554.359130859375,1895.4371337890625,0.0,1734.9056396484375,0.9127188324928284,1.0,0.0,3.0,1.0,0.0
17667420,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4688673317432403,0.3051858246326446,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.5193455219268799,0.050000000745058,0.0485113747417926,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.888139009475708,0.2382028698921203,0.1670448780059814,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9370887875556946,0.2759600281715393,0.2617332339286804,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7651802897453308,0.1511112600564956,0.6829935908317566,284.88775634765625,284.95001220703125,302.54522705078125,297.2027893066406,300.19073486328125,298.0317077636719,284.87091064453125,1.0,0.3294465839862823,1.0,1.0,0.6841646432876587,1.0,-1.7589116096496582,0.8392473459243774,0.9196643233299256,0.431873083114624,0.8823118209838867,0.8823118209838867,0.0,48.015907287597656,52.0,48511.27734375,0.0,452.6196594238281,1.0,280.3970642089844,283.541748046875,300.2395935058594,303.476318359375,293.1499938964844,293.1499938964844,280.3500061035156,35762.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228484749794006,1.0,0.0,0.0,3.7021546363830566,3.702178955078125,9.145393278231496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1875,0.0,1590.17138671875,1895.4371337890625,0.0,1795.521484375,0.914497971534729,1.0,0.0,3.0,1.0,0.0
17667480,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.4700487852096557,0.306888073682785,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5182694792747498,0.050000000745058,0.0485235229134559,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8869106769561768,0.2384871244430542,0.1672990769147873,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.935637354850769,0.2763069570064544,0.2621382176876068,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7642281651496887,0.1513025611639022,0.684236466884613,284.8847351074219,284.95001220703125,302.5793151855469,297.2218933105469,300.2164001464844,298.0489501953125,284.8930969238281,1.0,0.3304580152034759,1.0,1.0,0.6841012835502625,1.0,-1.7632538080215454,0.8414440751075745,0.921809732913971,0.4331212043762207,0.8535063862800598,0.8535063862800598,0.0,48.41878890991211,55.0,48373.3203125,0.0,456.4786376953125,1.0,280.3576354980469,283.5780334472656,300.2465209960937,303.43634033203125,293.1499938964844,293.1499938964844,280.6499938964844,39540.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251084446907043,1.0,0.0,0.0,3.5833301544189453,3.5833539962768555,8.567752729504718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.8359375,0.0,1486.2567138671875,1895.4371337890625,0.0,1814.2554931640625,0.893214225769043,1.0,0.0,3.0,1.0,0.0
17667540,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.4712752401828766,0.3091979920864105,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.5168308019638062,0.050000000745058,0.0485401265323162,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8851763606071472,0.2390680313110351,0.1675966531038284,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9335545897483826,0.2769423127174377,0.2625958323478699,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.76273512840271,0.1515964418649673,0.685333788394928,285.0428466796875,284.95001220703125,302.6130065917969,297.2406616210937,300.2385559082031,298.0599975585937,285.05633544921875,1.0,0.3316873013973236,1.0,1.0,0.6840379238128662,1.0,-1.7682700157165527,0.8439801931381226,0.9242898225784302,0.4345483779907226,0.961045503616333,0.961045503616333,0.0,48.9492301940918,55.0,48035.6875,0.0,461.1542663574219,1.0,280.5998229980469,283.7417297363281,300.20513916015625,303.26141357421875,293.1499938964844,293.1499938964844,280.6499938964844,33669.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182097434997559,1.0,0.0,0.0,3.6429443359375,3.642967939376831,8.855200235302618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.3876953125,0.0,1507.9261474609375,1895.4371337890625,0.0,1757.316650390625,0.9043108224868774,1.0,0.0,3.0,1.0,0.0
17667600,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.4724624454975128,0.3115516006946563,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5153898596763611,0.050000000745058,0.048557162284851,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8838106393814087,0.2398494929075241,0.1681110262870788,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9318353533744812,0.2777774035930633,0.263341873884201,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7614514827728271,0.151986077427864,0.6870412826538086,285.0588073730469,284.95001220703125,302.64630126953125,297.2590026855469,300.25897216796875,298.0675964355469,285.0564270019531,1.0,0.3331379890441894,1.0,1.0,0.68397456407547,1.0,-1.7746787071228027,0.8472096920013428,0.92746901512146,0.4363732933998108,1.0,1.0,0.0,49.52199172973633,58.0,48395.87109375,0.0,466.8459777832031,1.0,280.64215087890625,283.72711181640625,300.23931884765625,303.357421875,293.1499938964844,293.1499938964844,280.3500061035156,31816.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166898846626282,1.0,0.0,0.0,3.752205848693848,3.752230167388916,9.394346989211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.95703125,0.0,1617.697998046875,1895.4371337890625,0.0,1744.8731689453125,0.92532879114151,1.0,0.0,3.0,1.0,0.0
17667660,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.4728536307811737,0.3145065307617187,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5136160254478455,0.050000000745058,0.0485787391662597,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8818454146385193,0.2403729259967804,0.1686019152402877,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9294009804725648,0.2783598303794861,0.264058917760849,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7596524357795715,0.1522052437067031,0.6885947585105896,284.90740966796875,284.95001220703125,302.6791076660156,297.27691650390625,300.2853698730469,298.08721923828125,284.8896789550781,1.0,0.3347705602645874,1.0,1.0,0.6840905547142029,1.0,-1.78156840801239,0.8505911231040955,0.9309772849082948,0.4382671415805816,0.9209902882575988,0.9209902882575988,0.0,50.2218017578125,58.0,49448.0546875,0.0,473.2610473632813,1.0,280.3957214355469,283.5384826660156,300.3231506347656,303.6153259277344,293.1499938964844,293.1499938964844,280.3500061035156,34625.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249250411987305,1.0,0.0,0.0,3.7786128520965576,3.7786378860473633,9.527042266199716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.619140625,0.0,1670.3719482421875,1895.4371337890625,0.0,1812.732421875,0.9314390420913696,1.0,0.0,3.0,1.0,0.0
17667720,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4723020195960998,0.3185437619686126,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5112541913986206,0.050000000745058,0.0486085750162601,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8785004615783691,0.2406412661075592,0.1688698679208755,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9253639578819276,0.2786868810653686,0.2644775807857513,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7566831707954407,0.1522082388401031,0.6891419887542725,284.8873291015625,284.95001220703125,302.7113952636719,297.2943725585937,300.3183288574219,298.120361328125,284.8936767578125,1.0,0.3365253806114197,1.0,1.0,0.6842066049575806,1.0,-1.7879338264465332,0.8537047505378723,0.934229016304016,0.4400116801261902,0.884831428527832,0.884831428527832,0.0,51.11998748779297,61.0,49481.1484375,0.0,479.99407958984375,1.0,280.3570556640625,283.5521240234375,300.3288879394531,303.5863037109375,293.1499938964844,293.1499938964844,280.6499938964844,38233.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281818985939026,1.0,0.0,0.0,3.695935487747192,3.695960283279419,9.11469271613896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.73095703125,0.0,1601.796875,1895.4371337890625,0.0,1839.8575439453125,0.9169703125953674,1.0,0.0,3.0,1.0,0.0
17667780,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.4717299938201904,0.3229684829711914,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.5087445378303528,0.050000000745058,0.0486417226493358,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8749110102653503,0.2411931902170181,0.1691598743200302,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9210161566734314,0.2792904078960418,0.2649218738079071,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7533997893333435,0.1522971093654632,0.6894208192825317,285.04931640625,284.95001220703125,302.7431335449219,297.311279296875,300.34686279296875,298.14581298828125,285.064208984375,1.0,0.3383914530277252,1.0,1.0,0.6843225955963135,1.0,-1.794501781463623,0.856923520565033,0.93757826089859,0.4418002665042877,0.995766580104828,0.995766580104828,0.0,52.10658645629883,61.0,49147.71875,0.0,487.1709899902344,1.0,280.6024475097656,283.7253723144531,300.2846374511719,303.4093933105469,293.1499938964844,293.1499938964844,280.6499938964844,33557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221293449401855,1.0,0.0,0.0,3.7482268810272217,3.748251438140869,9.374433602715726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2880859375,0.0,1626.456298828125,1895.4371337890625,0.0,1789.57666015625,0.9276113510131836,1.0,0.0,3.0,1.0,0.0
17667840,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.4711906909942627,0.327157974243164,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5064406394958496,0.050000000745058,0.0486735180020332,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8720134496688843,0.2419852912425995,0.1696781069040298,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9174458384513856,0.2801335155963897,0.2656704783439636,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7505950927734375,0.1525041460990905,0.6903232336044312,285.0830383300781,284.95001220703125,302.77423095703125,297.3276062011719,300.3710021972656,298.1629333496094,285.0841369628906,1.0,0.3403860926628113,1.0,1.0,0.6844386458396912,1.0,-1.8021739721298216,0.860693097114563,0.9414808750152588,0.443902313709259,1.0,1.0,0.0,53.084571838378906,64.0,49474.93359375,0.0,495.0805358886719,1.0,280.64288330078125,283.7335205078125,300.314453125,303.5009460449219,293.1499938964844,293.1499938964844,280.3500061035156,32983.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211669683456421,1.0,0.0,0.0,3.825080394744873,3.825105667114258,9.762801482793293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7646484375,0.0,1713.1669921875,1895.4371337890625,0.0,1781.633544921875,0.9424411654472352,1.0,0.0,3.0,1.0,0.0
17667900,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.4699394106864929,0.3316257297992706,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5040569305419922,0.050000000745058,0.0487078726291656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8689476251602173,0.2425599843263626,0.1702015697956085,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9137078523635864,0.2807652950286865,0.2664293646812439,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7476511597633362,0.1525718718767166,0.6911963820457458,284.9452209472656,284.95001220703125,302.8046875,297.3433532714844,300.40057373046875,298.1908264160156,284.92694091796875,1.0,0.3424834311008453,1.0,1.0,0.6845546364784241,1.0,-1.8101683855056765,0.8646199703216553,0.945548415184021,0.446111112833023,0.9667410254478456,0.9667410254478456,0.0,54.13631439208984,64.0,50676.94921875,0.0,503.4884033203125,1.0,280.3942565917969,283.55035400390625,300.3931579589844,303.7597045898437,293.1499938964844,293.1499938964844,280.3500061035156,34092.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295935750007629,1.0,0.0,0.0,3.8594613075256334,3.8594870567321777,9.939091114574694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.220703125,0.0,1763.838134765625,1895.4371337890625,0.0,1851.6636962890625,0.950306475162506,1.0,0.0,3.0,1.0,0.0
17667960,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.4677876532077789,0.3369368612766266,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5013145804405212,0.050000000745058,0.0487493425607681,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8648658990859985,0.2428465485572815,0.1705061644315719,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.908906638622284,0.2811103463172912,0.2668966054916382,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.743864119052887,0.1524064242839813,0.6910903453826904,284.9045715332031,284.95001220703125,302.8344421386719,297.35845947265625,300.43182373046875,298.2239074707031,284.907958984375,1.0,0.3446303904056549,1.0,1.0,0.6847779154777527,1.0,-1.817395806312561,0.8681127429008484,0.9492830634117126,0.448058545589447,0.9264895915985109,0.9264895915985109,0.0,55.351898193359375,67.0,50830.41796875,0.0,511.9672546386719,1.0,280.35650634765625,283.5361022949219,300.39801025390625,303.7401428222656,293.1499938964844,293.1499938964844,280.04998779296875,36907.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334096431732178,1.0,0.0,0.0,3.818059921264648,3.8180859088897705,9.726996950121247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.60546875,0.0,1735.407470703125,1895.4371337890625,0.0,1883.724853515625,0.9432507753372192,1.0,0.0,3.0,1.0,0.0
17668020,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9990000128746032,0.4650967419147491,0.3426419198513031,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.4984683990478515,0.050000000745058,0.0487946346402168,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8604504466056824,0.243062824010849,0.1707344204187393,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.903895914554596,0.2813806235790252,0.2672581672668457,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7397580742835999,0.1521845459938049,0.6904858350753784,284.79937744140625,284.95001220703125,302.8634033203125,297.37286376953125,300.444091796875,298.220703125,284.7930908203125,1.0,0.3468123972415924,1.0,1.0,0.6850011944770813,1.0,-1.8242831230163568,0.8714345097541809,0.9528486132621764,0.4498999714851379,0.8274909853935242,0.8274909853935242,0.0,56.6569709777832,67.0,51524.0859375,0.0,520.5609130859375,1.0,280.0975646972656,283.4109802246094,300.43096923828125,303.89483642578125,293.1499938964844,293.1499938964844,280.04998779296875,41618.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403267621994019,1.0,0.0,0.0,3.7169790267944336,3.717004776000977,9.21878097415174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.248046875,0.0,1651.77880859375,1895.4371337890625,0.0,1942.3653564453125,0.921099841594696,1.0,0.0,3.0,1.0,0.0
