time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.4621037244796753,0.3485912382602691,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.4955959320068359,0.050000000745058,0.0488426834344863,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8558624982833862,0.2432954460382461,0.1708917468786239,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8988587856292725,0.281661182641983,0.2675195336341858,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7355244159698486,0.1519650518894195,0.6896089315414429,284.87255859375,284.95001220703125,302.8916015625,297.38653564453125,300.4559326171875,298.21728515625,284.8843994140625,1.0,0.3490171134471893,1.0,1.0,0.6852244734764099,1.0,-1.8309340476989744,0.8746397495269775,0.9562942981719972,0.4516710340976715,0.8338500261306763,0.8338500261306763,0.0,58.0269660949707,70.0,51353.7421875,0.0,529.2589721679688,1.0,280.0578308105469,283.51593017578125,300.406494140625,303.7924499511719,293.1499938964844,293.1499938964844,280.3500061035156,42271.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405823469161987,1.0,0.0,0.0,3.542652130126953,3.5426762104034424,8.37433447031799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.6240234375,0.0,1462.5328369140625,1895.4371337890625,0.0,1944.544921875,0.8878264427185059,1.0,0.0,3.0,1.0,0.0
17668140,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.4596231877803802,0.3541755974292755,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.4929731786251068,0.050000000745058,0.0488885268568992,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8519802689552307,0.2439173012971878,0.1712177693843841,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8945176601409912,0.2823246717453003,0.2680023908615112,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7318196296691895,0.1519553959369659,0.6892876029014587,285.0307006835937,284.95001220703125,302.9189453125,297.3994140625,300.4680480957031,298.215087890625,285.04248046875,1.0,0.3512661159038543,1.0,1.0,0.6854476928710938,1.0,-1.8382785320281985,0.8781944513320923,0.960084080696106,0.453627198934555,0.938411295413971,0.938411295413971,0.0,59.357460021972656,70.0,51074.52734375,0.0,538.36181640625,1.0,280.2989807128906,283.6713256835937,300.3593444824219,303.6078186035156,293.1499938964844,293.1499938964844,280.3500061035156,34540.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331398725509644,1.0,0.0,0.0,3.610143661499024,3.610167026519776,8.696454756318417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.783203125,0.0,1478.4720458984375,1895.4371337890625,0.0,1881.4510498046875,0.8978075981140137,1.0,0.0,3.0,1.0,0.0
17668200,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.4573583006858825,0.3592781126499176,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.4906253218650818,0.050000000745058,0.0489310398697853,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.848938524723053,0.2447125017642974,0.1717686206102371,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8910298943519592,0.2831640839576721,0.2687873244285583,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7287625074386597,0.1520566791296005,0.6897828578948975,285.0424194335937,284.95001220703125,302.94537353515625,297.4114990234375,300.4800720214844,298.21343994140625,285.0402526855469,1.0,0.353579580783844,1.0,1.0,0.6856709718704224,1.0,-1.8466542959213257,0.8822628259658813,0.9643915295600892,0.4558811485767364,0.9779527187347412,0.9779527187347412,0.0,60.62860107421875,73.0,51440.62109375,0.0,548.05078125,1.0,280.34185791015625,283.6556396484375,300.3891296386719,303.6993103027344,293.1499938964844,293.1499938964844,280.04998779296875,32335.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314574718475342,1.0,0.0,0.0,3.712698221206665,3.712722063064575,9.197559052154248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.2919921875,0.0,1576.158447265625,1895.4371337890625,0.0,1867.296875,0.9169243574142456,1.0,0.0,3.0,1.0,0.0
17668260,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.4544780552387237,0.3645468652248382,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4882355034351349,0.050000000745058,0.0489755719900131,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8457958102226257,0.2452340126037597,0.1722801625728607,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8874272704124451,0.2837375998497009,0.2695245444774627,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7256333231925964,0.1520175486803054,0.6902109384536743,284.8934631347656,284.95001220703125,302.9708557128906,297.4227600097656,300.49127197265625,298.211181640625,284.8788146972656,1.0,0.3559318482875824,1.0,1.0,0.6859477758407593,1.0,-1.855048656463623,0.8863118290901184,0.9687368273735046,0.4581297934055328,0.8888341188430786,0.8888341188430786,0.0,61.95311737060547,73.0,52411.33984375,0.0,558.0011596679688,1.0,280.0966796875,283.4752197265625,300.46435546875,303.9488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35746.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391456365585327,1.0,0.0,0.0,3.721004724502564,3.721029281616211,9.238760867447128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4970703125,0.0,1611.6739501953125,1895.4371337890625,0.0,1932.305419921875,0.9188452959060668,1.0,0.0,3.0,1.0,0.0
17668320,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.4510282576084137,0.3704052269458771,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.4856007695198059,0.050000000745058,0.0490258708596229,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8419700860977173,0.2455263584852218,0.1725679785013198,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8830955624580383,0.284083217382431,0.2699643075466156,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7219228148460388,0.1518308222293853,0.6898362636566162,284.8951721191406,284.95001220703125,302.995361328125,297.4330749511719,300.501708984375,298.20855712890625,284.9023742675781,1.0,0.3582800030708313,1.0,1.0,0.6862245798110962,1.0,-1.8625681400299072,0.8899229764938354,0.9726452231407166,0.460129052400589,0.8663631677627563,0.8663631677627563,0.0,63.40408706665039,61.0,52337.1875,0.0,567.823486328125,1.0,280.0574645996094,283.5086669921875,300.4621887207031,303.9034118652344,293.1499938964844,293.1499938964844,280.3500061035156,38912.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417977452278137,1.0,0.0,0.0,3.6193130016326895,3.619337320327759,8.740687462704955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.15869140625,0.0,1520.9056396484375,1895.4371337890625,0.0,1954.9207763671875,0.9008038640022278,1.0,0.0,3.0,1.0,0.0
17668380,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4483243227005005,0.3713184893131256,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.4851907193660736,0.050000000745058,0.0490337535738945,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8417642116546631,0.2460972815752029,0.172859713435173,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8828462958335876,0.2847009003162384,0.2704061269760132,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7211759686470032,0.1517687439918518,0.6892567276954651,285.0437316894531,284.95001220703125,303.0188293457031,297.4424743652344,300.5135803222656,298.21014404296875,285.053955078125,1.0,0.3583104312419891,1.0,1.0,0.6865013837814331,1.0,-1.863869905471801,0.890407145023346,0.9734627604484558,0.460454910993576,0.9699828624725342,0.9699828624725342,0.0,63.63880157470703,61.0,51871.90234375,0.0,569.4757080078125,1.0,280.30078125,283.6619873046875,300.4148864746094,303.7188415527344,293.1499938964844,293.1499938964844,280.3500061035156,33588.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358747124671936,1.0,0.0,0.0,3.6796934604644775,3.679717302322388,9.034758363668516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.740234375,0.0,1548.267578125,1895.4371337890625,0.0,1904.5460205078125,0.9122368693351746,1.0,0.0,3.0,1.0,0.0
17668440,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4467769563198089,0.368304431438446,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.4865441024303436,0.050000000745058,0.0490076839923858,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8446617126464844,0.2468350678682327,0.1733243763446808,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8860587477684021,0.2854834496974945,0.2710775434970855,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7229925394058228,0.1518150418996811,0.6891841292381287,285.0428771972656,284.95001220703125,303.04119873046875,297.4508972167969,300.5266418457031,298.2154846191406,285.0383605957031,1.0,0.3571813404560089,1.0,1.0,0.68677818775177,1.0,-1.8615005016326904,0.8890758752822876,0.9724246263504028,0.4596781730651855,1.0,1.0,0.0,62.924259185791016,49.0,51995.7109375,0.0,565.5518188476562,1.0,280.3424072265625,283.636962890625,300.4364013671875,303.7952880859375,293.1499938964844,293.1499938964844,280.04998779296875,32203.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347880601882935,1.0,0.0,0.0,3.776545286178589,3.776569843292236,9.516618888483208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.654296875,0.0,1649.17333984375,1895.4371337890625,0.0,1895.3568115234373,0.931038498878479,1.0,0.0,3.0,1.0,0.0
17668500,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.4456352889537811,0.3626872599124908,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.4890757501125335,0.050000000745058,0.0489596873521804,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8494457602500916,0.2472756206989288,0.1737209409475326,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8913871645927429,0.2859669923782348,0.2716550230979919,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.726375162601471,0.151737779378891,0.6889626383781433,284.87286376953125,284.95001220703125,303.0624389648437,297.45831298828125,300.539794921875,298.22247314453125,284.8549194335937,1.0,0.3550008833408355,1.0,1.0,0.6870549321174622,1.0,-1.8556065559387207,0.8859848380088806,0.9696217775344848,0.4579100310802459,0.8964934349060059,0.8964934349060059,0.0,61.5720100402832,49.0,52656.47265625,0.0,557.1766357421875,1.0,280.0953674316406,283.4394836425781,300.5003356933594,304.0191345214844,293.1499938964844,293.1499938964844,280.04998779296875,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421567440032959,1.0,0.0,0.0,3.779351234436035,3.77937650680542,9.530766078569286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.8720703125,0.0,1681.2333984375,1895.4371337890625,0.0,1957.9893798828125,0.9319299459457396,1.0,0.0,3.0,1.0,0.0
17668560,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.4450418353080749,0.3551837801933288,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.4925057590007782,0.050000000745058,0.0488967522978782,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8554383516311646,0.2474622428417205,0.1738593280315399,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.898070752620697,0.2861982583999634,0.271884024143219,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7307402491569519,0.1515466123819351,0.6879463195800781,284.856689453125,284.95001220703125,303.0824890136719,297.46466064453125,300.5531921386719,298.23114013671875,284.8632202148437,1.0,0.3518600165843963,1.0,1.0,0.6872186660766602,1.0,-1.845746397972107,0.8809718489646912,0.9647745490074158,0.4550643861293793,0.8517117500305176,0.8517117500305176,0.0,59.748966217041016,52.0,52073.76171875,0.0,544.6569213867188,1.0,280.0570983886719,283.46881103515625,300.4864196777344,303.9341125488281,293.1499938964844,293.1499938964844,280.3500061035156,40526.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436912059783936,1.0,0.0,0.0,3.6413302421569824,3.641355037689209,8.84735470663145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.29150390625,0.0,1557.3291015625,1895.4371337890625,0.0,1971.12451171875,0.9064164757728576,1.0,0.0,3.0,1.0,0.0
17668620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.4457330107688904,0.3503352105617523,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.4947696924209595,0.050000000745058,0.0488568097352981,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8596162796020508,0.2479728311300277,0.1740546971559524,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9026690125465392,0.2867473065853119,0.2721878588199615,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7336330413818359,0.1515705734491348,0.6873072385787964,285.010986328125,284.95001220703125,303.1013488769531,297.46990966796875,300.56597900390625,298.2393493652344,285.022216796875,1.0,0.3502253592014313,1.0,1.0,0.6873824000358582,1.0,-1.839698910713196,0.877900242805481,0.96179860830307,0.4531730115413666,0.9468013048171996,0.9468013048171996,0.0,58.59250259399414,52.0,51351.6015625,0.0,536.9224243164062,1.0,280.3007507324219,283.63629150390625,300.4280700683594,303.71142578125,293.1499938964844,293.1499938964844,280.3500061035156,34933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359614372253418,1.0,0.0,0.0,3.6702747344970703,3.67029881477356,8.988566833068035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8046875,0.0,1547.8192138671875,1895.4371337890625,0.0,1905.2802734375,0.9113972187042236,1.0,0.0,3.0,1.0,0.0
17668680,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.4468774199485779,0.3465607166290283,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.4965660274028778,0.050000000745058,0.0488260723650455,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8634125590324402,0.2486923485994339,0.1744906455278396,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9068467020988464,0.2875016033649444,0.2728112339973449,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7362444400787354,0.1517697125673294,0.6877626180648804,285.0143737792969,284.95001220703125,303.118896484375,297.4740295410156,300.5776672363281,298.2462158203125,285.0109558105469,1.0,0.3491140007972717,1.0,1.0,0.6875461339950562,1.0,-1.8369455337524407,0.8764558434486389,0.9604896306991576,0.4522754251956939,0.9729316234588624,0.9729316234588624,0.0,57.74851989746094,55.0,51405.46484375,0.0,532.4232177734375,1.0,280.34234619140625,283.616943359375,300.4449768066406,303.7713623046875,293.1499938964844,293.1499938964844,280.04998779296875,33137.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333632111549377,1.0,0.0,0.0,3.7549307346344,3.754955291748047,9.40799679938209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.64453125,0.0,1631.0364990234375,1895.4371337890625,0.0,1883.333251953125,0.9268586039543152,1.0,0.0,3.0,1.0,0.0
17668740,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.4474996030330658,0.3421568274497986,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5136990547180176,0.1118882521986961,0.0528719834983348,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8677622079849243,0.2491457462310791,0.1748918741941452,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.911829113960266,0.2879980206489563,0.2733899652957916,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7393689751625061,0.1518745422363281,0.6883454322814941,284.8592224121094,284.95001220703125,303.1351318359375,297.4769592285156,300.5885009765625,298.25201416015625,284.8448486328125,1.0,0.3485542833805084,1.0,1.0,0.6877098679542542,1.0,-1.838339924812317,0.8771861791610718,0.9611537456512452,0.4521518349647522,0.8690599203109741,0.8690599203109741,0.0,56.86556625366211,55.0,52077.4765625,0.0,530.6140747070312,1.0,280.0960693359375,283.4387512207031,300.5079345703125,303.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,37314.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397840023040771,1.0,0.0,0.0,3.733000278472901,3.733025312423706,9.298423719883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4091796875,0.0,1637.54248046875,1895.4371337890625,0.0,1937.740478515625,0.9221650958061218,1.0,0.0,3.0,1.0,0.0
17668800,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.4502916932106018,0.3207729458808899,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6713926792144775,0.1093813180923461,0.1021818295121193,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.887175440788269,0.2495221346616745,0.1750209331512451,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9351218342781068,0.2884217500686645,0.2736082375049591,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7545238733291626,0.1519571542739868,0.6878941059112549,284.9159851074219,284.95001220703125,303.1499938964844,297.4786682128906,300.5861511230469,298.2318725585937,284.9257202148437,1.0,0.349673718214035,1.0,1.0,0.6878736019134521,1.0,-1.871785044670105,0.8937107920646667,0.9780742526054382,0.4618253111839294,0.8797204494476318,0.8797204494476318,0.0,53.45187377929688,58.0,52553.77734375,0.0,542.5774536132812,1.0,280.057373046875,283.5197448730469,300.4984741210937,303.9389038085937,293.1499938964844,293.1499938964844,280.3500061035156,38748.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414547204971313,1.0,0.0,0.0,3.6257107257843018,3.62573504447937,8.77161596690712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5205078125,0.0,1526.7410888671875,1895.4371337890625,0.0,1951.990478515625,0.9033420085906982,1.0,0.0,3.0,1.0,0.0
17668860,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.4521893560886383,0.3239277899265289,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6699108481407166,0.1051507145166397,0.1025392636656761,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8840499520301819,0.2489392161369323,0.1749277114868164,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9314615726470948,0.2878707945346832,0.2735206186771393,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7512609958648682,0.1508130580186844,0.6853975057601929,285.0449523925781,284.95001220703125,303.1639404296875,297.4795227050781,300.54803466796875,298.1464233398437,285.0528564453125,1.0,0.3503973484039306,1.0,1.0,0.6878738403320312,1.0,-1.872803807258606,0.8941746354103088,0.9786291718482972,0.4622568786144256,0.9748936295509338,0.9748936295509338,0.0,54.084075927734375,58.0,51967.09765625,0.0,545.2901000976562,1.0,280.30133056640625,283.6484069824219,300.4525451660156,303.7681884765625,293.1499938964844,293.1499938964844,280.3500061035156,33471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361395359039307,1.0,0.0,0.0,3.70253324508667,3.702557325363159,9.147263995146204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.3017578125,0.0,1573.2100830078125,1895.4371337890625,0.0,1906.7879638671875,0.916932225227356,1.0,0.0,3.0,1.0,0.0
17668920,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.4527365565299988,0.3294921517372131,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6595897078514099,0.1028494760394096,0.0997319817543029,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8786324858665466,0.2487722188234329,0.1747512519359588,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9250114560127258,0.2877110838890075,0.2733002305030823,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7457981705665588,0.1499705910682678,0.6814008951187134,285.0360107421875,284.95001220703125,303.17742919921875,297.4800109863281,300.5209045410156,298.0812072753906,285.03125,1.0,0.3511563837528229,1.0,1.0,0.6878740787506104,1.0,-1.8708367347717283,0.8932010531425476,0.9776356816291808,0.4616685211658478,1.0,1.0,0.0,55.11405944824219,61.0,51956.4296875,0.0,547.2158813476562,1.0,280.3425598144531,283.6226806640625,300.4667053222656,303.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,32425.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352569103240967,1.0,0.0,0.0,3.790043830871582,3.7900686264038086,9.584771305526374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.2802734375,0.0,1666.85888671875,1895.4371337890625,0.0,1899.319580078125,0.934237778186798,1.0,0.0,3.0,1.0,0.0
17668980,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4517309665679931,0.3344261348247528,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6527102589607239,0.1016181260347366,0.0981387868523597,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8740710616111755,0.2485412210226059,0.1746639311313629,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.919535219669342,0.2874731421470642,0.2731815278530121,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7411382794380188,0.1491533517837524,0.67796391248703,284.8689880371094,284.95001220703125,303.1905212402344,297.4800720214844,300.51666259765625,298.060302734375,284.8528747558594,1.0,0.3520576059818268,1.0,1.0,0.6878743767738342,1.0,-1.8704725503921509,0.8930254578590393,0.9774470329284668,0.4615414440631866,0.8948940634727478,0.8948940634727478,0.0,56.07522964477539,61.0,52660.46875,0.0,550.0259399414062,1.0,280.0951538085937,283.43145751953125,300.52203369140625,304.0433654785156,293.1499938964844,293.1499938964844,280.04998779296875,36231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425462603569031,1.0,0.0,0.0,3.786620140075684,3.786645412445069,9.567462484483258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.521484375,0.0,1692.341064453125,1895.4371337890625,0.0,1961.32080078125,0.933760702610016,1.0,0.0,3.0,1.0,0.0
17669040,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.4496456384658813,0.3395209610462188,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6475206613540649,0.1009288057684898,0.0972651615738868,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8693198561668396,0.2482464164495468,0.1744764298200607,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.913892924785614,0.2871635556221008,0.2729185223579407,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7364080548286438,0.1482882797718048,0.6742756962776184,284.8665771484375,284.95001220703125,303.20318603515625,297.47979736328125,300.52447509765625,298.0634460449219,284.87432861328125,1.0,0.3530697822570801,1.0,1.0,0.6878746151924133,1.0,-1.8705708980560305,0.8930791020393372,0.977491855621338,0.4615516662597656,0.8603513240814209,0.8603513240814209,0.0,57.094268798828125,64.0,52309.6953125,0.0,553.3397827148438,1.0,280.0570373535156,283.4692687988281,300.50262451171875,303.9595031738281,293.1499938964844,293.1499938964844,280.3500061035156,40165.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74421626329422,1.0,0.0,0.0,3.6570143699646,3.657039165496826,8.92373407168634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.2412109375,0.0,1572.210205078125,1895.4371337890625,0.0,1975.626220703125,0.909903883934021,1.0,0.0,3.0,1.0,0.0
17669100,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.4476819932460785,0.3442953526973724,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6437036991119385,0.1006945669651031,0.0968623384833335,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8652095198631287,0.2483954280614853,0.1744379699230194,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9090524911880492,0.2872795462608337,0.2728447318077087,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7321470379829407,0.1476584076881408,0.6710319519042969,285.0252990722656,284.95001220703125,303.2154541015625,297.4791564941406,300.5295715332031,298.0619506835937,285.03662109375,1.0,0.354205459356308,1.0,1.0,0.6878748536109924,1.0,-1.8717881441116333,0.8936949968338013,0.978093147277832,0.4618636071681976,0.9627702832221984,0.9627702832221984,0.0,58.08893203735352,64.0,51760.6953125,0.0,557.3550415039062,1.0,280.3013610839844,283.63604736328125,300.4423828125,303.74713134765625,293.1499938964844,293.1499938964844,280.3500061035156,34445.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371876239776611,1.0,0.0,0.0,3.699955463409424,3.699979782104492,9.134531637755572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.5068359375,0.0,1577.667236328125,1895.4371337890625,0.0,1915.6705322265625,0.9175888299942015,1.0,0.0,3.0,1.0,0.0
17669160,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.4458169639110565,0.3484032452106476,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6411628127098083,0.1007435172796249,0.0968237817287445,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8622289896011353,0.2488220185041427,0.1746936738491058,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9055328369140624,0.2876624763011932,0.2731523513793945,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7287697196006775,0.1472365856170654,0.6689254641532898,285.0335693359375,284.95001220703125,303.2273254394531,297.4781494140625,300.5332946777344,298.057861328125,285.0307922363281,1.0,0.3554955422878265,1.0,1.0,0.6879657506942749,1.0,-1.8748196363449097,0.8951730132102966,0.979646623134613,0.4626502394676208,0.9976790547370912,0.9976790547370912,0.0,59.00212860107422,67.0,51949.5703125,0.0,562.3836059570312,1.0,280.3425598144531,283.6204833984375,300.4563293457031,303.8134155273437,293.1499938964844,293.1499938964844,280.04998779296875,32685.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354370355606079,1.0,0.0,0.0,3.7906651496887207,3.7906899452209473,9.587913609721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.283203125,0.0,1669.61083984375,1895.4371337890625,0.0,1900.8428955078125,0.9346853494644164,1.0,0.0,3.0,1.0,0.0
17669220,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.4432821869850158,0.352622240781784,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6389254927635193,0.1008226871490478,0.0969315692782402,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8592355847358704,0.2490148544311523,0.1749552935361862,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9021100401878356,0.2878242135047912,0.2734712660312652,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7254601120948792,0.1467403918504715,0.6671189665794373,284.8778076171875,284.95001220703125,303.2388610839844,297.4768371582031,300.54254150390625,298.0645446777344,284.8627624511719,1.0,0.3569134175777435,1.0,1.0,0.6880565881729126,1.0,-1.8785432577133176,0.8969888687133789,0.9815543293952942,0.4636479318141937,0.8998616337776184,0.8998616337776184,0.0,59.96566390991211,67.0,52798.4921875,0.0,568.0745849609375,1.0,280.0950927734375,283.4357604980469,300.51580810546875,304.0383605957031,293.1499938964844,293.1499938964844,280.04998779296875,36119.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427017688751221,1.0,0.0,0.0,3.791283130645752,3.7913084030151367,9.591039997758344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1083984375,0.0,1697.03759765625,1895.4371337890625,0.0,1962.651123046875,0.9348969459533693,1.0,0.0,3.0,1.0,0.0
17669280,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4401498734951019,0.3575415313243866,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6363033056259155,0.100870169699192,0.097019039094448,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8554512858390808,0.2490240782499313,0.1750215291976928,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8978955149650574,0.2878046631813049,0.2735334932804107,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7215278744697571,0.1461293697357177,0.6647165417671204,284.8760070800781,284.95001220703125,303.25006103515625,297.4751892089844,300.5499572753906,298.06866455078125,284.8830261230469,1.0,0.3584073483943939,1.0,1.0,0.6881474852561951,1.0,-1.881824970245361,0.898583710193634,0.983241319656372,0.4645228981971741,0.8691742420196533,0.8691742420196533,0.0,61.07784652709961,55.0,52570.8984375,0.0,573.950439453125,1.0,280.0569763183594,283.4686584472656,300.4998779296875,303.9681396484375,293.1499938964844,293.1499938964844,280.3500061035156,39611.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448077201843262,1.0,0.0,0.0,3.6768314838409424,3.676856517791748,9.020710649565444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.86328125,0.0,1590.44580078125,1895.4371337890625,0.0,1980.701904296875,0.9139388799667358,1.0,0.0,3.0,1.0,0.0
17669340,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.4377540349960327,0.3574669957160949,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6365383267402649,0.1010400429368019,0.09711205214262,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8556812405586243,0.2493681758642196,0.1751292645931244,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8980914950370789,0.2881161272525787,0.2736501693725586,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.720755398273468,0.1456977128982544,0.6623138785362244,285.0284118652344,284.95001220703125,303.2608947753906,297.4732666015625,300.5552673339844,298.0693054199219,285.0386657714844,1.0,0.3576550483703613,1.0,1.0,0.6882383227348328,1.0,-1.8792418241500848,0.8972269296646118,0.9820148944854736,0.4638291597366333,0.9696199893951416,0.9696199893951416,0.0,61.00428771972656,55.0,51939.5625,0.0,571.8863525390625,1.0,280.3018798828125,283.6297912597656,300.4402770996094,303.75909423828125,293.1499938964844,293.1499938964844,280.3500061035156,34315.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382888197898865,1.0,0.0,0.0,3.721004962921143,3.721029281616211,9.238762004315504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.484375,0.0,1600.7618408203125,1895.4371337890625,0.0,1925.01953125,0.9220638275146484,1.0,0.0,3.0,1.0,0.0
17669400,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.4365549385547638,0.353361576795578,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6392742395401001,0.1013147011399269,0.097301073372364,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8594281077384949,0.2499082386493683,0.1754415333271026,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.902108371257782,0.2886277735233307,0.2740431725978851,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7228001356124878,0.1454270035028457,0.6606581211090088,285.0275573730469,284.95001220703125,303.2714538574219,297.4710388183594,300.5594177246094,298.0687255859375,285.02294921875,1.0,0.3558105230331421,1.0,1.0,0.6883292198181152,1.0,-1.8734012842178345,0.8942610025405884,0.979140281677246,0.4621519446372986,0.9981328845024108,0.9981328845024108,0.0,60.00301361083984,58.0,51931.77734375,0.0,564.5802612304688,1.0,280.3427124023437,283.6073303222656,300.45098876953125,303.8160705566406,293.1499938964844,293.1499938964844,280.04998779296875,32835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366419434547424,1.0,0.0,0.0,3.806344985961914,3.80637001991272,9.667397762314067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.349609375,0.0,1689.47705078125,1895.4371337890625,0.0,1911.044189453125,0.9382508397102356,1.0,0.0,3.0,1.0,0.0
17669460,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.4355030953884125,0.3516367375850677,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6407603025436401,0.1015356108546257,0.0975313782691955,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.861287534236908,0.2501795589923858,0.1757333874702453,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9040572643280028,0.2888766825199127,0.2744144201278686,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7234497666358948,0.1451019942760467,0.6593320965766907,284.8612365722656,284.95001220703125,303.2816772460937,297.4685363769531,300.562255859375,298.0650634765625,284.845703125,1.0,0.3553108274936676,1.0,1.0,0.6884360313415527,1.0,-1.870803475379944,0.892932653427124,0.977870762348175,0.4612853229045868,0.8891485333442688,0.8891485333442688,0.0,59.57876586914063,58.0,52570.12109375,0.0,561.4137573242188,1.0,280.0948791503906,283.4184265136719,300.5051574707031,304.0232238769531,293.1499938964844,293.1499938964844,280.04998779296875,36777.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434746623039246,1.0,0.0,0.0,3.793659925460816,3.7936854362487793,9.603069202057668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2822265625,0.0,1704.9940185546875,1895.4371337890625,0.0,1969.2691650390625,0.9356051683425904,1.0,0.0,3.0,1.0,0.0
17669520,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.4341158270835876,0.3517088890075683,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6410698294639587,0.1017002314329147,0.0976983085274696,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8613724708557129,0.2502630352973938,0.1758219450712204,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9041036367416382,0.2889311015605926,0.2745110094547272,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7228010296821594,0.1446873098611831,0.6575708985328674,284.86346435546875,284.95001220703125,303.2916564941406,297.4657897949219,300.568603515625,298.0685729980469,284.8714904785156,1.0,0.3551221489906311,1.0,1.0,0.688542902469635,1.0,-1.869197130203247,0.8920828700065613,0.9771143198013306,0.4607592821121216,0.8559584021568298,0.8559584021568298,0.0,59.55546569824219,61.0,52149.4296875,0.0,560.2195434570312,1.0,280.0569763183594,283.4618225097656,300.484130859375,303.9331359863281,293.1499938964844,293.1499938964844,280.3500061035156,40647.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447406649589539,1.0,0.0,0.0,3.653427839279175,3.653452634811402,8.906239372663549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4716796875,0.0,1571.7935791015625,1895.4371337890625,0.0,1980.1263427734373,0.9095472693443298,1.0,0.0,3.0,1.0,0.0
17669580,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.4332391321659088,0.3523500263690948,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6411519050598145,0.1020029485225677,0.0979154407978057,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.861129879951477,0.250699907541275,0.175992265343666,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9037556052207948,0.2893266975879669,0.2747079730033874,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7218872904777527,0.1444689482450485,0.6561073064804077,285.02166748046875,284.95001220703125,303.30133056640625,297.4627685546875,300.5702514648437,298.06329345703125,285.03271484375,1.0,0.3552468419075012,1.0,1.0,0.6886497139930725,1.0,-1.868908762931824,0.8918948173522949,0.977013885974884,0.4605903625488281,0.957005739212036,0.957005739212036,0.0,59.68115234375,61.0,51550.70703125,0.0,560.419189453125,1.0,280.3012084960937,283.62823486328125,300.4223327636719,303.7163391113281,293.1499938964844,293.1499938964844,280.3500061035156,34688.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373867034912109,1.0,0.0,0.0,3.693606615066528,3.6936309337615967,9.103210345529078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5322265625,0.0,1572.297119140625,1895.4371337890625,0.0,1917.3597412109373,0.9163915514945984,1.0,0.0,3.0,1.0,0.0
17669640,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.4325852692127228,0.3530246019363403,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6415084004402161,0.1024158522486686,0.0982727408409118,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8612444400787354,0.251338392496109,0.1764002740383148,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9037397503852844,0.2899233698844909,0.2752200067043304,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212897539138794,0.1444199234247207,0.6556283831596375,285.0280456542969,284.95001220703125,303.310791015625,297.45953369140625,300.5706787109375,298.0553894042969,285.0251159667969,1.0,0.355687141418457,1.0,1.0,0.68875652551651,1.0,-1.8706753253936768,0.8927311301231384,0.9779441952705384,0.461006611585617,0.9891010522842408,0.9891010522842408,0.0,59.86235427856445,49.0,51689.0859375,0.0,562.2290649414062,1.0,280.3424987792969,283.6119384765625,300.43463134765625,303.77783203125,293.1499938964844,293.1499938964844,280.04998779296875,32887.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353600263595581,1.0,0.0,0.0,3.781468152999878,3.781492710113525,9.541445251670666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.12890625,0.0,1660.2821044921875,1895.4371337890625,0.0,1900.191650390625,0.9327331781387328,1.0,0.0,3.0,1.0,0.0
17669700,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.4316064715385437,0.3493442833423614,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.644396185874939,0.102752149105072,0.0986089035868644,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8648024797439575,0.2516957223415375,0.1767459213733673,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.907617688179016,0.2902418673038482,0.2756499648094177,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7234710454940796,0.144256442785263,0.6550955176353455,284.8674621582031,284.95001220703125,303.3199768066406,297.4560852050781,300.57647705078125,298.05859375,284.85107421875,1.0,0.3540578782558441,1.0,1.0,0.6888633966445923,1.0,-1.8669629096984863,0.8907996416091919,0.9761632680892944,0.4600032269954681,0.8857221007347107,0.8857221007347107,0.0,59.013309478759766,49.0,52346.64453125,0.0,556.9385375976562,1.0,280.0953674316406,283.42401123046875,300.4920959472656,303.9942932128906,293.1499938964844,293.1499938964844,280.04998779296875,36655.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423439025878906,1.0,0.0,0.0,3.7727787494659424,3.772804021835327,9.497645692135848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.318359375,0.0,1679.1702880859375,1895.4371337890625,0.0,1959.5897216796875,0.930838108062744,1.0,0.0,3.0,1.0,0.0
17669760,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.4309903383255005,0.3431725203990936,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6486275792121887,0.1030070707201957,0.0988223999738693,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8701369762420654,0.2518357038497925,0.1768473833799362,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9137595295906068,0.2903334498405456,0.2757473289966583,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7270035147666931,0.1439631581306457,0.6537197232246399,284.8616943359375,284.95001220703125,303.3289794921875,297.45245361328125,300.58331298828125,298.0647888183594,284.8686218261719,1.0,0.3514090776443481,1.0,1.0,0.6889089345932007,1.0,-1.858399987220764,0.8864932060241699,0.9719067811965942,0.4575980305671692,0.8479836583137512,0.8479836583137512,0.0,57.54881286621094,52.0,51766.23828125,0.0,546.3794555664062,1.0,280.0571594238281,283.4620361328125,300.4712829589844,303.9020080566406,293.1499938964844,293.1499938964844,280.3500061035156,40870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437536120414734,1.0,0.0,0.0,3.627108573913574,3.6271331310272217,8.778380902185745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.31298828125,0.0,1544.0650634765625,1895.4371337890625,0.0,1971.65966796875,0.9037416577339172,1.0,0.0,3.0,1.0,0.0
17669820,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.4315107464790344,0.3395246565341949,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6515089869499207,0.1033952236175537,0.0990871489048004,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8735713362693787,0.2523177862167358,0.1770266890525818,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9177316427230836,0.2907513678073883,0.2759365737438202,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.729033887386322,0.1438736319541931,0.6526456475257874,285.01397705078125,284.95001220703125,303.3377685546875,297.4486083984375,300.5828552246094,298.0567321777344,285.0246276855469,1.0,0.3501997888088226,1.0,1.0,0.6889544725418091,1.0,-1.8534809350967407,0.8840420842170715,0.9694387912750244,0.4560925364494324,0.9432623386383056,0.9432623386383056,0.0,56.693267822265625,52.0,51049.01953125,0.0,540.3125610351562,1.0,280.30047607421875,283.6263122558594,300.4062805175781,303.67449951171875,293.1499938964844,293.1499938964844,280.3500061035156,34969.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361098527908325,1.0,0.0,0.0,3.6594221591949454,3.659446001052856,8.935488722272567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3974609375,0.0,1535.9486083984375,1895.4371337890625,0.0,1906.5369873046875,0.9090145826339722,1.0,0.0,3.0,1.0,0.0
17669880,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.4323918223381042,0.3367644250392914,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6541984677314758,0.1038926020264625,0.099497765302658,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.876687228679657,0.2529985606670379,0.1774454861879348,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9212770462036132,0.2913643717765808,0.2764402031898498,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7308704853057861,0.1439670771360397,0.6526477336883545,285.0152893066406,284.95001220703125,303.34637451171875,297.4446105957031,300.5809020996094,298.0452575683594,285.0118408203125,1.0,0.3494592607021332,1.0,1.0,0.6890000104904175,1.0,-1.8517667055130005,0.8831731081008911,0.9685936570167542,0.455554723739624,0.9685954451560974,0.9685954451560974,0.0,56.09930419921875,55.0,51094.3515625,0.0,537.2725830078125,1.0,280.3422546386719,283.60662841796875,300.4159545898437,303.7266845703125,293.1499938964844,293.1499938964844,280.04998779296875,33165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336065173149109,1.0,0.0,0.0,3.743849754333496,3.743874311447144,9.352551728625258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.12890625,0.0,1618.3592529296875,1895.4371337890625,0.0,1885.38427734375,0.9243781566619872,1.0,0.0,3.0,1.0,0.0
