time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.4327172338962555,0.3350546956062317,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.656294047832489,0.1043244674801826,0.099934697151184,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8788586258888245,0.2534128725528717,0.1778360605239868,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9237030744552612,0.2917116582393646,0.2769053876399994,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7320957779884338,0.1439653933048248,0.652873694896698,284.86083984375,284.95001220703125,303.35479736328125,297.4404296875,300.58465576171875,298.04461669921875,284.8467102050781,1.0,0.3491410315036773,1.0,1.0,0.6890455484390259,1.0,-1.8515363931655884,0.8830388188362122,0.9684975147247314,0.4554556608200073,0.8654813766479492,0.8654813766479492,0.0,55.75320053100586,55.0,51733.3359375,0.0,536.025146484375,1.0,280.0963134765625,283.4298400878906,300.4720764160156,303.9350891113281,293.1499938964844,293.1499938964844,280.04998779296875,37411.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401092052459717,1.0,0.0,0.0,3.720017433166504,3.7200424671173096,9.23385925943876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.623046875,0.0,1623.2344970703125,1895.4371337890625,0.0,1940.511474609375,0.9192913174629213,1.0,0.0,3.0,1.0,0.0
17670000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4325103759765625,0.3348356485366821,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6572394967079163,0.104690782725811,0.1002940014004707,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.879375159740448,0.2536552846431732,0.1780272275209427,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9241867065429688,0.2918762266635895,0.2770968377590179,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7321028709411621,0.1438375413417816,0.6524672508239746,284.876953125,284.95001220703125,303.3630676269531,297.43609619140625,300.5920104980469,298.0513000488281,284.8857116699219,1.0,0.3491601347923279,1.0,1.0,0.6890910863876343,1.0,-1.8516753911972048,0.8830877542495728,0.9685876369476318,0.4554648995399475,0.8438351154327393,0.8438351154327393,0.0,55.712646484375,58.0,51353.70703125,0.0,535.991943359375,1.0,280.0574951171875,283.4856872558594,300.4520874023437,303.8476867675781,293.1499938964844,293.1499938964844,280.3500061035156,40749.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412764430046082,1.0,0.0,0.0,3.5735971927642822,3.5736212730407715,8.521273002770613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.142578125,0.0,1484.612548828125,1895.4371337890625,0.0,1950.46826171875,0.8923335671424866,1.0,0.0,3.0,1.0,0.0
17670060,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.4326017796993255,0.3352753520011902,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6578351259231567,0.1051778644323349,0.1006935387849807,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8794513940811157,0.2542417049407959,0.1783064752817154,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9240999221801758,0.2923698127269745,0.2773938179016113,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7317118048667908,0.1438612937927246,0.6521925330162048,285.029052734375,284.95001220703125,303.3712158203125,297.4316711425781,300.5948486328125,298.0492248535156,285.03955078125,1.0,0.3494935035705566,1.0,1.0,0.689063549041748,1.0,-1.8530428409576416,0.883786678314209,0.9692561030387878,0.455840528011322,0.9445497393608092,0.9445497393608092,0.0,55.83078384399414,58.0,50854.41015625,0.0,537.2946166992188,1.0,280.29949951171875,283.641845703125,300.3915100097656,303.6400756835937,293.1499938964844,293.1499938964844,280.3500061035156,34322.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734098494052887,1.0,0.0,0.0,3.627674579620361,3.627697944641113,8.781120186540647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4072265625,0.0,1495.993896484375,1895.4371337890625,0.0,1889.5345458984373,0.9013999104499816,1.0,0.0,3.0,1.0,0.0
17670120,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.4327433109283447,0.3358701765537262,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6585878133773804,0.1057473793625831,0.1012112274765968,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8797599673271179,0.2550012469291687,0.1788071393966674,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9242241978645324,0.2930347621440887,0.2779819667339325,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7314800024032593,0.1440039277076721,0.6526781916618347,285.03192138671875,284.95001220703125,303.37921142578125,297.4270935058594,300.5965576171875,298.0445861816406,285.0287475585937,1.0,0.3501374721527099,1.0,1.0,0.6890360713005066,1.0,-1.856267333030701,0.8854129910469055,0.9708543419837952,0.4567472636699676,0.9760998487472534,0.9760998487472534,0.0,56.02314758300781,61.0,51045.75,0.0,540.0999755859375,1.0,280.3420104980469,283.6212463378906,300.4039306640625,303.7050170898437,293.1499938964844,293.1499938964844,280.04998779296875,32510.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323216199874878,1.0,0.0,0.0,3.723579645156861,3.7236037254333496,9.251551773559186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.412109375,0.0,1589.9425048828125,1895.4371337890625,0.0,1874.5618896484373,0.9194055199623108,1.0,0.0,3.0,1.0,0.0
17670180,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.4321462213993072,0.3372321426868438,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6588252782821655,0.1062261685729026,0.1017290279269218,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8793147802352905,0.2554782629013061,0.1792652010917663,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9234572052955629,0.2934203147888183,0.2785142362117767,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7307265996932983,0.1440054476261139,0.6531367301940918,284.8775939941406,284.95001220703125,303.3871154785156,297.42242431640625,300.6041259765625,298.0509948730469,284.8629150390625,1.0,0.3510397970676422,1.0,1.0,0.6890085339546204,1.0,-1.8602643013000488,0.887420117855072,0.972844123840332,0.4578897953033447,0.8787833452224731,0.8787833452224731,0.0,56.38763427734375,61.0,51850.2734375,0.0,543.9878540039062,1.0,280.0965576171875,283.43994140625,300.4615173339844,303.92584228515625,293.1499938964844,293.1499938964844,280.04998779296875,36361.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396716475486755,1.0,0.0,0.0,3.7192611694335938,3.71928596496582,9.230105320057192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8330078125,0.0,1614.3543701171875,1895.4371337890625,0.0,1936.783447265625,0.9186519980430604,1.0,0.0,3.0,1.0,0.0
17670240,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.4308620691299438,0.3398156464099884,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6580211520195007,0.1066111400723457,0.1021419167518615,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8774399757385254,0.2557536959648132,0.1795069426298141,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9210301637649536,0.2935953438282013,0.2787520587444305,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7288784384727478,0.1438359022140503,0.6527532935142517,284.8841247558594,284.95001220703125,303.3949279785156,297.41766357421875,300.6151428222656,298.0645446777344,284.8919677734375,1.0,0.352130264043808,1.0,1.0,0.6889809966087341,1.0,-1.8639777898788448,0.8892852067947388,0.9746925830841064,0.4589558839797973,0.8548610806465149,0.8548610806465149,0.0,56.99252700805664,64.0,51616.89453125,0.0,548.4586791992188,1.0,280.0574951171875,283.48199462890625,300.4425354003906,303.851318359375,293.1499938964844,293.1499938964844,280.3500061035156,39758.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418102025985718,1.0,0.0,0.0,3.5965259075164795,3.5965499877929688,8.630971137790766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0546875,0.0,1502.1981201171875,1895.4371337890625,0.0,1955.027587890625,0.8964535593986511,1.0,0.0,3.0,1.0,0.0
17670300,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.42979496717453,0.3428137898445129,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6569899320602417,0.1070967391133308,0.1025689467787742,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.875343382358551,0.2563575208187103,0.1798166185617447,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9183133244514464,0.2940839231014251,0.2790690660476684,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7267524003982544,0.1437848657369613,0.6523063778877258,285.0369567871094,284.95001220703125,303.4026794433594,297.412841796875,300.6207275390625,298.0677795410156,285.0478820800781,1.0,0.3533982634544372,1.0,1.0,0.6889535188674927,1.0,-1.86830484867096,0.8914608955383301,0.9768439531326294,0.4601794481277466,0.9582887887954712,0.9582887887954712,0.0,57.69951248168945,64.0,51178.40625,0.0,553.6962280273438,1.0,280.3001403808594,283.63946533203125,300.380859375,303.6475830078125,293.1499938964844,293.1499938964844,280.3500061035156,33901.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354253530502319,1.0,0.0,0.0,3.653622627258301,3.653646230697632,8.907188657758525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.875,0.0,1521.4847412109375,1895.4371337890625,0.0,1900.7442626953125,0.9067896008491516,1.0,0.0,3.0,1.0,0.0
17670360,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.4287740290164947,0.3456920683383941,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6562780737876892,0.1076567247509956,0.1031000614166259,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8737411499023438,0.257142424583435,0.1803461909294128,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9161353707313538,0.2947527170181274,0.2796755135059356,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7249494194984436,0.1438436955213546,0.6525225639343262,285.0432434082031,284.95001220703125,303.4103698730469,297.4079284667969,300.6238708496094,298.0663757324219,285.040283203125,1.0,0.3548553586006164,1.0,1.0,0.6891182661056519,1.0,-1.8740211725234983,0.8942403793334961,0.9797807931900024,0.4617081582546234,0.995389461517334,0.995389461517334,0.0,58.420188903808594,67.0,51442.5390625,0.0,559.96875,1.0,280.3421936035156,283.6205444335937,300.3916320800781,303.7157897949219,293.1499938964844,293.1499938964844,280.04998779296875,32176.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342668771743774,1.0,0.0,0.0,3.7536354064941406,3.753659725189209,9.401506417816564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5615234375,0.0,1622.13134765625,1895.4371337890625,0.0,1890.9554443359373,0.925982654094696,1.0,0.0,3.0,1.0,0.0
17670420,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.4270034730434418,0.3490599691867828,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.655246376991272,0.1081165373325347,0.1036213785409927,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8716821670532227,0.2576396465301513,0.1808332204818725,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9134511351585388,0.2951390147209167,0.2802276015281677,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7228198647499084,0.1437556147575378,0.6526729464530945,284.8869323730469,284.95001220703125,303.4179992675781,297.40301513671875,300.6319274902344,298.0743408203125,284.87164306640625,1.0,0.3564625978469848,1.0,1.0,0.6892829537391663,1.0,-1.880120158195496,0.8972004652023315,0.9829196333885192,0.4633558988571167,0.9003521203994751,0.9003521203994751,0.0,59.25714111328125,67.0,52355.86328125,0.0,566.9169311523438,1.0,280.09576416015625,283.4337158203125,300.44781494140625,303.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,35598.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421326041221619,1.0,0.0,0.0,3.763386487960816,3.763411521911621,9.45041563227278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.546875,0.0,1659.9146728515625,1895.4371337890625,0.0,1957.783203125,0.9283169507980348,1.0,0.0,3.0,1.0,0.0
17670480,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.4245298504829407,0.3534053862094879,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.653378963470459,0.1084695607423782,0.1040256470441818,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8684872984886169,0.2579119503498077,0.1810929328203201,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9095391035079956,0.2952925562858581,0.2804720997810364,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.719763457775116,0.1434833258390426,0.6519342064857483,284.8822937011719,284.95001220703125,303.42559814453125,297.39801025390625,300.6426696777344,298.087890625,284.8890991210937,1.0,0.3581592440605163,1.0,1.0,0.6894477009773254,1.0,-1.8855425119400024,0.8998221755027771,0.9857203364372252,0.4648164808750152,0.8703328371047974,0.8703328371047974,0.0,60.28997421264648,55.0,52198.890625,0.0,574.055908203125,1.0,280.0571594238281,283.4618530273437,300.428466796875,303.8731689453125,293.1499938964844,293.1499938964844,280.3500061035156,39111.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448204755783081,1.0,0.0,0.0,3.658725023269653,3.65874981880188,8.932084938351181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.52197265625,0.0,1566.231201171875,1895.4371337890625,0.0,1980.8114013671875,0.9095237851142884,1.0,0.0,3.0,1.0,0.0
17670540,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9990000128746032,0.4226619005203247,0.3529581725597381,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6544212698936462,0.1089100092649459,0.1043877899646759,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8693050146102905,0.2584951221942901,0.1813724339008331,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9102743864059448,0.2957411408424377,0.2807306051254272,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7196766138076782,0.1433186084032058,0.6508607268333435,285.032958984375,284.95001220703125,303.4331970214844,297.3930358886719,300.64697265625,298.090087890625,285.0430603027344,1.0,0.3576120436191559,1.0,1.0,0.6896124482154846,1.0,-1.88480806350708,0.899344265460968,0.985463798046112,0.4646397531032562,0.9714066982269288,0.9714066982269288,0.0,60.18330001831055,55.0,51618.29296875,0.0,573.1900024414062,1.0,280.3015441894531,283.6200561523437,300.3649597167969,303.6641540527344,293.1499938964844,293.1499938964844,280.3500061035156,33980.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387561202049255,1.0,0.0,0.0,3.708505630493164,3.708529710769653,9.176797561849526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.314453125,0.0,1583.8878173828125,1895.4371337890625,0.0,1928.9920654296875,0.9189725518226624,1.0,0.0,3.0,1.0,0.0
17670600,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.4218871295452118,0.3485665023326874,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.658120334148407,0.1094284802675247,0.10481858253479,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8737391233444214,0.2592576742172241,0.181844487786293,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9151923060417176,0.2963670492172241,0.2812404632568359,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7223354578018188,0.1432970613241195,0.6503518223762512,285.0314636230469,284.95001220703125,303.4407958984375,297.3880310058594,300.64654541015625,298.0832824707031,285.02685546875,1.0,0.3559710383415222,1.0,1.0,0.689777135848999,1.0,-1.880623698234558,0.8971596956253052,0.9834640622138976,0.4634324908256531,1.0,1.0,0.0,59.17379379272461,43.0,51648.125,0.0,566.9995727539062,1.0,280.3426208496094,283.5968933105469,300.37188720703125,303.71929931640625,293.1499938964844,293.1499938964844,280.04998779296875,32584.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374477982521057,1.0,0.0,0.0,3.797683954238892,3.797708749771118,9.623452115192777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.2548828125,0.0,1677.173828125,1895.4371337890625,0.0,1917.8778076171875,0.9361148476600648,1.0,0.0,3.0,1.0,0.0
17670660,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.4215399622917175,0.3415693938732147,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6635910272598267,0.1098560392856597,0.1052210330963134,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8804327845573425,0.2597186863422394,0.1822501868009567,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9229047298431396,0.2966943681240082,0.2816624343395233,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7267281413078308,0.1431866437196731,0.6498681902885437,284.8602905273437,284.95001220703125,303.44842529296875,297.3830261230469,300.6490478515625,298.0823974609375,284.8430480957031,1.0,0.3533351719379425,1.0,1.0,0.6899455785751343,1.0,-1.8731229305267327,0.8933145403862,0.9798083901405334,0.461306095123291,0.8894484043121338,0.8894484043121338,0.0,57.56940078735352,43.0,52214.984375,0.0,556.6221313476562,1.0,280.0950012207031,283.4015808105469,300.4228820800781,303.9231872558594,293.1499938964844,293.1499938964844,280.04998779296875,36551.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445693016052246,1.0,0.0,0.0,3.789213180541992,3.789238691329956,9.58057057687256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.9384765625,0.0,1697.9200439453125,1895.4371337890625,0.0,1978.6553955078125,0.93441504240036,1.0,0.0,3.0,1.0,0.0
17670720,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9990000128746032,0.4218026995658874,0.3327400386333465,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6702917218208313,0.1102022230625152,0.1054996028542518,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8886061310768127,0.259958952665329,0.1824064999818802,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.932467758655548,0.2967866659164428,0.2817429900169372,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7322146892547607,0.1429764777421951,0.648705005645752,284.8500671386719,284.95001220703125,303.4560852050781,297.3780822753906,300.6524963378906,298.08404541015625,284.85699462890625,1.0,0.3497828245162964,1.0,1.0,0.6901139616966248,1.0,-1.86174738407135,0.8875364065170288,0.974211037158966,0.4580933153629303,0.8454372882843018,0.8454372882843018,0.0,55.5424690246582,46.0,51536.1015625,0.0,542.3197631835938,1.0,280.0570373535156,283.4384460449219,300.3968505859375,303.818603515625,293.1499938964844,293.1499938964844,280.3500061035156,41212.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457671761512756,1.0,0.0,0.0,3.635387659072876,3.635412454605103,8.818500418783515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.66162109375,0.0,1555.8197021484375,1895.4371337890625,0.0,1988.9449462890625,0.90567809343338,1.0,0.0,3.0,1.0,0.0
17670780,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.4233621060848236,0.3266570270061493,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.675433337688446,0.1107032895088195,0.105842225253582,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8946623206138611,0.260570615530014,0.1826517283916473,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9393680095672609,0.2972261309623718,0.2819237112998962,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7361469864845276,0.143000915646553,0.6479859352111816,285.0039978027344,284.95001220703125,303.4638061523437,297.3731384277344,300.6480712890625,298.0701599121094,285.0145874023437,1.0,0.3477846980094909,1.0,1.0,0.6902823448181152,1.0,-1.8544923067092896,0.8838512897491455,0.9706409573554992,0.4559075832366943,0.938249945640564,0.938249945640564,0.0,54.183292388916016,46.0,50740.89453125,0.0,533.075927734375,1.0,280.300537109375,283.606201171875,300.327880859375,303.5804748535156,293.1499938964844,293.1499938964844,280.3500061035156,35307.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376736998558044,1.0,0.0,0.0,3.659484624862671,3.65950870513916,8.935793971431849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1484375,0.0,1538.5477294921875,1895.4371337890625,0.0,1919.7955322265625,0.9093167781829834,1.0,0.0,3.0,1.0,0.0
17670840,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.4253979325294494,0.3216322958469391,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6803141236305237,0.111330546438694,0.1063524782657623,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9002947211265564,0.2614001035690307,0.1831568330526352,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9455682635307312,0.2978758811950683,0.2824401259422302,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7398775219917297,0.1432353109121322,0.6484832763671875,285.0043640136719,284.95001220703125,303.4715881347656,297.3682556152344,300.6415710449219,298.0514221191406,285.0008850097656,1.0,0.3463602066040039,1.0,1.0,0.6904507875442505,1.0,-1.8508917093276973,0.8819735646247864,0.9689181447029114,0.4548123478889465,0.959428369998932,0.959428369998932,0.0,53.13483428955078,49.0,50717.11328125,0.0,527.3344116210938,1.0,280.3422546386719,283.5871887207031,300.3355407714844,303.6253967285156,293.1499938964844,293.1499938964844,280.04998779296875,33513.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346954941749573,1.0,0.0,0.0,3.738180637359619,3.7382051944732666,9.324249390374462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.720703125,0.0,1614.4510498046875,1895.4371337890625,0.0,1894.5748291015625,0.9233048558235168,1.0,0.0,3.0,1.0,0.0
17670900,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.426999419927597,0.3178456425666809,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6844365000724792,0.1118982657790184,0.1069003343582153,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9048125743865968,0.2619663178920746,0.1836410760879516,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9503477811813354,0.298257976770401,0.2829250693321228,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7429256439208984,0.143398180603981,0.6493211388587952,284.8515930175781,284.95001220703125,303.4794616699219,297.3634338378906,300.6405944824219,298.0428161621094,284.838134765625,1.0,0.3454525470733642,1.0,1.0,0.690619170665741,1.0,-1.849171161651612,0.8810286521911621,0.9681425094604492,0.4542652666568756,0.8539730906486511,0.8539730906486511,0.0,52.37833404541016,49.0,51266.7109375,0.0,523.7937622070312,1.0,280.0965576171875,283.4151306152344,300.3908386230469,303.8267517089844,293.1499938964844,293.1499938964844,280.04998779296875,38079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740757167339325,1.0,0.0,0.0,3.701670646667481,3.701695442199707,9.14300244403421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1943359375,0.0,1607.2005615234375,1895.4371337890625,0.0,1946.0361328125,0.9154604077339172,1.0,0.0,3.0,1.0,0.0
17670960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.4281743168830871,0.3157446384429931,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6871491074562073,0.1124146729707717,0.1073792651295661,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9074748754501344,0.2623803317546844,0.1839327365159988,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9529127478599548,0.2984583079814911,0.2831338346004486,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7445961833000183,0.14346244931221,0.6496467590332031,284.8756408691406,284.95001220703125,303.4874267578125,297.35870361328125,300.6435241699219,298.0411682128906,284.88494873046875,1.0,0.3449693620204925,1.0,1.0,0.690501868724823,1.0,-1.848214030265808,0.8805935978889465,0.9676204919815063,0.4540665745735168,0.8358368873596191,0.8358368873596191,0.0,51.962684631347656,67.0,50827.140625,0.0,521.8433837890625,1.0,280.05767822265625,283.4803771972656,300.3699645996094,303.7330627441406,293.1499938964844,293.1499938964844,280.3500061035156,41246.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414321899414062,1.0,0.0,0.0,3.542424440383911,3.5424485206604004,8.373258424398955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.69189453125,0.0,1454.8419189453125,1895.4371337890625,0.0,1951.7982177734373,0.8860293030738831,1.0,0.0,3.0,1.0,0.0
17671020,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4293135106563568,0.3196891844272613,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.685433566570282,0.113082155585289,0.1079607158899307,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9042209386825562,0.2631726861000061,0.1843625754117965,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.949031949043274,0.2990094423294067,0.2834998965263366,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7419694662094116,0.1437001526355743,0.6504126787185669,285.0310974121094,284.95001220703125,303.4954833984375,297.3540344238281,300.6434020996094,298.03228759765625,285.0427551269531,1.0,0.3472358882427215,1.0,1.0,0.6903846263885498,1.0,-1.8555091619491573,0.8843196630477905,0.9711894392967224,0.4560592174530029,0.9386929273605348,0.9386929273605348,0.0,52.86954879760742,67.0,50446.77734375,0.0,529.6215209960938,1.0,280.2987670898437,283.638916015625,300.3100280761719,303.5279846191406,293.1499938964844,293.1499938964844,280.3500061035156,34335.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733899712562561,1.0,0.0,0.0,3.6000406742095947,3.600063800811768,8.647849085718917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.080078125,0.0,1466.0089111328125,1895.4371337890625,0.0,1887.857421875,0.8953752517700195,1.0,0.0,3.0,1.0,0.0
17671080,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.4294522404670715,0.327707976102829,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6810934543609619,0.1138424277305603,0.1087111756205558,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8976980447769165,0.2641581594944,0.1850548237562179,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9411144256591796,0.2997550964355469,0.2842082977294922,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7368525266647339,0.1440345048904419,0.6520840525627136,285.045166015625,284.95001220703125,303.5036926269531,297.3495178222656,300.6481628417969,298.0314636230469,285.0440368652344,1.0,0.351114809513092,1.0,1.0,0.6902673244476318,1.0,-1.869720458984375,0.8914827108383179,0.9782377481460572,0.4600546956062317,0.9800644516944884,0.9800644516944884,0.0,54.73609924316406,85.0,50890.625,0.0,545.2476806640625,1.0,280.341796875,283.6259155273437,300.3258056640625,303.6054992675781,293.1499938964844,293.1499938964844,280.04998779296875,32153.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732214093208313,1.0,0.0,0.0,3.7053382396698,3.70536208152771,9.161129241874731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.2578125,0.0,1566.393310546875,1895.4371337890625,0.0,1873.65771484375,0.915164589881897,1.0,0.0,3.0,1.0,0.0
17671140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.4276091456413269,0.3395524322986603,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6742729544639587,0.1144998893141746,0.109486423432827,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8879391551017761,0.2648698389530182,0.1857335120439529,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.929171085357666,0.300239235162735,0.2849064171314239,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7293682098388672,0.1441705226898193,0.653671145439148,284.9066467285156,284.95001220703125,303.5120544433594,297.3450927734375,300.6644592285156,298.05194091796875,284.89404296875,1.0,0.356401115655899,1.0,1.0,0.6901500821113586,1.0,-1.8884284496307373,0.9008904099464417,0.9875380396842957,0.4653321802616119,0.9003324508666992,0.9003324508666992,0.0,57.51601028442383,85.0,52102.40625,0.0,567.189453125,1.0,280.09674072265625,283.45233154296875,300.389404296875,303.8511657714844,293.1499938964844,293.1499938964844,280.04998779296875,35184.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403568029403687,1.0,0.0,0.0,3.7239990234375,3.724023580551148,9.253635653294624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.232421875,0.0,1610.839111328125,1895.4371337890625,0.0,1942.621826171875,0.9193891286849976,1.0,0.0,3.0,1.0,0.0
17671200,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.4236927330493927,0.3552226722240448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6651304364204407,0.1150326430797576,0.1101612672209739,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8751654624938965,0.2653660476207733,0.1862135529518127,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.913652777671814,0.3005059659481048,0.285341739654541,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7193856239318848,0.1440397202968597,0.65420001745224,284.9159851074219,284.95001220703125,303.5205993652344,297.3407897949219,300.6866455078125,298.0838317871094,284.9235534667969,1.0,0.3628545105457306,1.0,1.0,0.6900327801704407,1.0,-1.9097867012023928,0.9116268754005432,0.9981598258018494,0.4713623523712158,0.8889563679695129,0.8889563679695129,0.0,61.2490119934082,88.0,52428.66015625,0.0,594.551025390625,1.0,280.0574035644531,283.4813232421875,300.3785400390625,303.81744384765625,293.1499938964844,293.1499938964844,280.3500061035156,37553.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441583871841431,1.0,0.0,0.0,3.655115365982056,3.655139684677124,8.914468594412028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.775390625,0.0,1550.5067138671875,1895.4371337890625,0.0,1975.1302490234373,0.90790593624115,1.0,0.0,3.0,1.0,0.0
17671260,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.4189971089363098,0.3685315549373626,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6580626368522644,0.1156182885169982,0.1107938960194587,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.865227997303009,0.2661585509777069,0.186729297041893,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9021225571632384,0.3010669946670532,0.2858210802078247,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7107380032539368,0.1439044922590255,0.6540642380714417,285.0751342773437,284.95001220703125,303.529296875,297.3366394042969,300.69793701171875,298.0969543457031,285.0873107910156,1.0,0.3679794669151306,1.0,1.0,0.6904582381248474,1.0,-1.92756736278534,0.9203000664711,1.0072673559188845,0.4762404561042785,1.0,1.0,0.0,64.53439331054688,88.0,52299.015625,0.0,618.3435668945312,1.0,280.3019104003906,283.6402587890625,300.32293701171875,303.64520263671875,293.1499938964844,293.1499938964844,280.3500061035156,32663.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399024963378906,1.0,0.0,0.0,3.733111619949341,3.73313570022583,9.298977943217324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7451171875,0.0,1602.078857421875,1895.4371337890625,0.0,1938.75,0.9233734607696532,1.0,0.0,3.0,1.0,0.0
17671320,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9947155714035034,0.4143430590629577,0.375148743391037,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.6507359743118286,0.1162385046482086,0.1115113049745559,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8550938963890076,0.2671280801296234,0.1874691247940063,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8907472491264343,0.3018305897712707,0.2866141498088836,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7009914517402649,0.1438198536634445,0.6542809009552002,285.1057434082031,284.95001220703125,303.5381774902344,297.3326721191406,300.7002258300781,298.0931091308594,285.10528564453125,1.0,0.3726133406162262,1.0,1.0,0.6908836960792542,1.0,-1.9385948181152344,0.9255502820014954,1.0130445957183838,0.4793232977390289,1.0,1.0,0.0,68.13680267333984,91.0,52616.72265625,0.0,638.4322509765625,1.0,280.3427429199219,283.6463928222656,300.33416748046875,303.7270202636719,293.1499938964844,293.1499938964844,280.04998779296875,32687.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405608296394348,1.0,0.0,0.0,3.808032512664795,3.8080575466156006,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.7119140625,0.0,1690.3392333984375,1895.4371337890625,0.0,1944.3614501953125,0.9383711814880372,1.0,0.0,3.0,1.0,0.0
17671380,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.978927731513977,0.4107030034065246,0.3716083467006683,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6417981386184692,0.1167036443948745,0.1122112274169921,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8428905010223389,0.267767071723938,0.1881830394268036,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8769338726997375,0.3022974133491516,0.2874025106430053,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6890480518341064,0.143562451004982,0.6544123291969299,284.9442749023437,284.95001220703125,303.5473022460937,297.328857421875,300.7049560546875,298.0952453613281,284.9241638183594,1.0,0.3763827085494995,1.0,1.0,0.6913091540336609,1.0,-1.9370527267456048,0.924544095993042,1.0125086307525637,0.4787667095661163,0.9636545181274414,0.9636545181274414,0.0,72.54386901855469,91.0,53564.515625,0.0,651.8326416015625,1.0,280.0945739746094,283.4437866210937,300.3863830566406,303.95703125,293.1499938964844,293.1499938964844,280.04998779296875,33881.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494596838951111,1.0,0.0,0.0,3.846080780029297,3.8461062908172607,9.870293524727458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8671875,0.0,1745.74951171875,1895.4371337890625,0.0,2020.778564453125,0.9470919370651244,1.0,0.0,3.0,1.0,0.0
17671440,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.96388179063797,0.4077776372432709,0.3687856495380401,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6344621777534485,0.1170040220022201,0.1127189174294471,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8327682614326477,0.2680449485778808,0.1885901242494583,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8654250502586365,0.3024026751518249,0.2877940833568573,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6788197159767151,0.1431211531162262,0.6535187363624573,284.88458251953125,284.95001220703125,303.556640625,297.3252258300781,300.7089538574219,298.09588623046875,284.8861694335937,1.0,0.3795961141586303,1.0,1.0,0.6917346119880676,1.0,-1.934160232543945,0.9228740334510804,1.0112861394882202,0.4777928292751312,0.9069026708602904,0.9069026708602904,0.0,76.54209899902344,94.0,53310.125,0.0,662.795166015625,1.0,280.0565795898437,283.4169006347656,300.36505126953125,303.8896789550781,293.1499938964844,293.1499938964844,279.75,37560.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529274225234985,1.0,0.0,0.0,3.789260149002075,3.789285898208618,9.580808182363398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7841796875,0.0,1705.812255859375,1895.4371337890625,0.0,2050.830810546875,0.9369109272956848,1.0,0.0,3.0,1.0,0.0
17671500,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9505444765090942,0.4054642021656036,0.3666450083255768,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6285640001296997,0.117260955274105,0.1131340563297271,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.824549674987793,0.268261045217514,0.1888861656188964,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.856141209602356,0.3024246394634247,0.2880213558673858,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.670364499092102,0.1426486372947693,0.6521989107131958,284.77886962890625,284.95001220703125,303.56622314453125,297.3218078613281,300.7130126953125,298.0965270996094,284.7760925292969,1.0,0.3823696970939636,1.0,1.0,0.6921600699424744,1.0,-1.931131720542908,0.9211403727531432,1.0099914073944092,0.4767698049545288,0.7997440695762634,0.7997440695762634,0.0,80.076416015625,94.0,53532.5625,0.0,672.0935668945312,1.0,279.7987060546875,283.30584716796875,300.370849609375,303.9884948730469,293.1499938964844,293.1499938964844,279.75,43667.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584555149078369,1.0,0.0,0.0,3.643231868743897,3.643257141113281,8.856597446538217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2998046875,0.0,1582.9144287109375,1895.4371337890625,0.0,2099.03955078125,0.9057186245918274,1.0,0.0,3.0,1.0,0.0
17671560,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.938833713531494,0.4037245810031891,0.3648719191551208,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6236811280250549,0.1175500601530075,0.1134983524680137,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8176650404930115,0.2685890197753906,0.1891310214996338,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8485192656517029,0.3025311529636383,0.2881582975387573,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6633002758026123,0.1422325223684311,0.6506865620613098,284.87078857421875,284.95001220703125,303.5760498046875,297.318603515625,300.7178039550781,298.0978698730469,284.8793334960937,1.0,0.3847880363464355,1.0,1.0,0.6924516558647156,1.0,-1.928080916404724,0.9194614887237548,1.0086194276809692,0.4757906198501587,0.8163132667541504,0.8163132667541504,0.0,83.2210922241211,82.0,53068.4609375,0.0,680.0655517578125,1.0,279.7583923339844,283.4227600097656,300.32489013671875,303.837158203125,293.1499938964844,293.1499938964844,280.04998779296875,42851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570472359657288,1.0,0.0,0.0,3.458261728286743,3.458285093307495,7.980112286531948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.46484375,0.0,1378.697265625,1895.4371337890625,0.0,2086.72412109375,0.8701792359352112,1.0,0.0,3.0,1.0,0.0
17671620,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9354450702667236,0.4028618633747101,0.3637477457523346,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.623108446598053,0.1180191189050674,0.1138834804296493,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8165748715400696,0.2693326771259308,0.1895254105329513,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8471046686172485,0.3030338287353515,0.2884733080863952,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6614421606063843,0.1420672088861465,0.6494922041893005,285.0068664550781,284.95001220703125,303.586181640625,297.31561279296875,300.717529296875,298.0894470214844,285.01544189453125,1.0,0.38491091132164,1.0,1.0,0.6927432417869568,1.0,-1.9266084432601929,0.9185795187950134,1.0080289840698242,0.4752466976642608,0.9017109870910645,0.9017109870910645,0.0,83.9326171875,82.0,52495.640625,0.0,681.2593994140625,1.0,279.9967346191406,283.562255859375,300.26422119140625,303.6191101074219,293.1499938964844,293.1499938964844,280.04998779296875,35344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486103177070618,1.0,0.0,0.0,3.511596441268921,3.5116188526153564,8.228155365941348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.03515625,0.0,1379.8538818359375,1895.4371337890625,0.0,2013.4407958984373,0.8764460682868958,1.0,0.0,3.0,1.0,0.0
17671680,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9377198815345764,0.4022268056869507,0.3631099462509155,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6255019903182983,0.1186001300811767,0.1143552735447883,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8194276094436646,0.2702296674251556,0.1900955587625503,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8498091101646423,0.3036893606185913,0.2890163660049438,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6631356477737427,0.1420915871858596,0.6490813493728638,285.0019226074219,284.95001220703125,303.5965881347656,297.3128967285156,300.71502685546875,298.07574462890625,284.9990234375,1.0,0.3840259313583374,1.0,1.0,0.693034827709198,1.0,-1.927251100540161,0.918753147125244,1.008497953414917,0.4753024280071258,0.9189407229423524,0.9189407229423524,0.0,82.9961166381836,70.0,52590.54296875,0.0,678.68505859375,1.0,280.0410461425781,283.5400695800781,300.27850341796875,303.6769104003906,293.1499938964844,293.1499938964844,279.75,33469.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457079291343689,1.0,0.0,0.0,3.5942111015319824,3.594234228134156,8.61986563904793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.4794921875,0.0,1453.3404541015625,1895.4371337890625,0.0,1988.4351806640625,0.8908898830413818,1.0,0.0,3.0,1.0,0.0
17671740,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9427642226219176,0.4010623395442962,0.3622717261314392,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6294962167739868,0.1191224083304405,0.1148127913475036,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8242899775505066,0.2708600759506225,0.1905893981456756,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8547434210777283,0.304082304239273,0.2894592881202698,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6667935848236084,0.142048493027687,0.6487610340118408,284.8612976074219,284.95001220703125,303.6072998046875,297.3104248046875,300.71875,298.0736389160156,284.85162353515625,1.0,0.3822613358497619,1.0,1.0,0.693326473236084,1.0,-1.9275364875793457,0.9187390804290771,1.008797526359558,0.4752947986125946,0.8221929669380188,0.8221929669380188,0.0,81.1170654296875,70.0,53117.6015625,0.0,672.7378540039062,1.0,279.7998962402344,283.38482666015625,300.3365173339844,303.88446044921875,293.1499938964844,293.1499938964844,279.75,38581.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516632080078125,1.0,0.0,0.0,3.5463168621063232,3.546340227127075,8.391668870899593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.134765625,0.0,1439.6148681640625,1895.4371337890625,0.0,2039.857421875,0.8810028433799744,1.0,0.0,3.0,1.0,0.0
