time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9493213295936584,0.3997662663459778,0.360986590385437,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.634492814540863,0.1196168512105941,0.1151768937706947,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8303523063659668,0.2713880538940429,0.1908819675445556,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8611088395118713,0.3043548464775085,0.2896251976490021,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6716271638870239,0.1419383734464645,0.6478414535522461,284.9030456542969,284.95001220703125,303.61834716796875,297.3081970214844,300.7245788574219,298.07586669921875,284.9096984863281,1.0,0.3797149956226349,1.0,1.0,0.6936180591583252,1.0,-1.9258779287338257,0.917755663394928,1.008122205734253,0.4747367203235626,0.8233099579811096,0.8233099579811096,0.0,78.6279296875,58.0,52752.34765625,0.0,663.2959594726562,1.0,279.75885009765625,283.45513916015625,300.3192749023437,303.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,40219.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523536682128906,1.0,0.0,0.0,3.408637046813965,3.4086594581604004,7.75273292674683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3623046875,0.0,1310.33642578125,1895.4371337890625,0.0,2045.847900390625,0.8562383651733398,1.0,0.0,3.0,1.0,0.0
17671860,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9589245319366456,0.3991026580333709,0.3599841892719269,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6414249539375305,0.1202587559819221,0.1155817508697509,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8388713002204895,0.2722546458244324,0.1912675350904464,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8702199459075928,0.3049415051937103,0.2898939251899719,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6786708235740662,0.1420054882764816,0.6471010446548462,285.02764892578125,284.95001220703125,303.6297302246094,297.3062744140625,300.7266540527344,298.07012939453125,285.03485107421875,1.0,0.3765895068645477,1.0,1.0,0.6937413215637207,1.0,-1.9250544309616089,0.9172762036323548,1.0077781677246094,0.4744518101215362,0.9099453687667848,0.9099453687667848,0.0,75.37442779541016,58.0,52272.875,0.0,652.0013427734375,1.0,279.9956970214844,283.5822448730469,300.2658996582031,303.6018371582031,293.1499938964844,293.1499938964844,280.04998779296875,33904.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454279065132141,1.0,0.0,0.0,3.477445602416992,3.477467536926269,8.06889374871389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.587890625,0.0,1334.59619140625,1895.4371337890625,0.0,1986.0286865234373,0.8674208521842957,1.0,0.0,3.0,1.0,0.0
17671920,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9715269207954408,0.3986028730869293,0.3593809604644775,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6508944630622864,0.1209872066974639,0.116086408495903,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8505330681800842,0.2732514441013336,0.1918273121118545,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8827340602874756,0.3056555390357971,0.2903847992420196,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6884832382202148,0.1421984881162643,0.6470221281051636,285.0146789550781,284.95001220703125,303.6414489746094,297.3046569824219,300.7288513183594,298.063720703125,285.0107421875,1.0,0.3730543255805969,1.0,1.0,0.693864643573761,1.0,-1.9261016845703125,0.9177345037460328,1.0083671808242798,0.4747045636177063,0.9273424744606018,0.9273424744606018,0.0,71.4266357421875,46.0,52433.28125,0.0,639.8505859375,1.0,280.0407409667969,283.5512390136719,300.28082275390625,303.6674499511719,293.1499938964844,293.1499938964844,279.75,32493.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435808181762695,1.0,0.0,0.0,3.57307767868042,3.5731003284454346,8.518795766576659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.7138671875,0.0,1423.57373046875,1895.4371337890625,0.0,1970.1787109375,0.885369062423706,1.0,0.0,3.0,1.0,0.0
17671980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9848952889442444,0.397549569606781,0.3585633039474487,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6624074578285217,0.1216292828321456,0.1165764555335044,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8645942807197571,0.2739637196063995,0.1923151314258575,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8976467847824097,0.3060899972915649,0.2907809615135193,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7001740336418152,0.1422797590494156,0.6469106078147888,284.8663330078125,284.95001220703125,303.653564453125,297.3033142089844,300.7359924316406,298.0664978027344,284.8553161621094,1.0,0.3691399395465851,1.0,1.0,0.6939879655838013,1.0,-1.92663836479187,0.9179286956787108,1.0087097883224487,0.474849134683609,0.8284698128700256,0.8284698128700256,0.0,67.16780090332031,46.0,53028.109375,0.0,626.2828979492188,1.0,279.8002014160156,283.3863830566406,300.3380126953125,303.87945556640625,293.1499938964844,293.1499938964844,279.75,37649.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502975463867188,1.0,0.0,0.0,3.5409798622131348,3.541002988815308,8.366429824491206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.6103515625,0.0,1427.2010498046875,1895.4371337890625,0.0,2028.0260009765625,0.8791477084159851,1.0,0.0,3.0,1.0,0.0
17672040,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9977723360061646,0.3963355123996734,0.3572942912578583,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6756404042243958,0.1222176402807235,0.1169671639800071,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8806766271591187,0.2745544612407684,0.1926028579473495,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9150594472885132,0.3063835501670837,0.2909021973609924,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7129698991775513,0.1422600746154785,0.646120548248291,284.900390625,284.95001220703125,303.6660461425781,297.3023376464844,300.74462890625,298.0723571777344,284.9071960449219,1.0,0.3648371994495392,1.0,1.0,0.6941112875938416,1.0,-1.925122857093811,0.9170989394187928,1.0080238580703735,0.4744143784046173,0.824482262134552,0.824482262134552,0.0,62.80414581298828,34.0,52669.6015625,0.0,610.8482055664062,1.0,279.7589111328125,283.4507751464844,300.3197937011719,303.79443359375,293.1499938964844,293.1499938964844,280.04998779296875,39912.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515242695808411,1.0,0.0,0.0,3.4069197177886963,3.406942129135132,7.744923209429544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8603515625,0.0,1306.4969482421875,1895.4371337890625,0.0,2038.652587890625,0.8554229140281677,1.0,0.0,3.0,1.0,0.0
17672100,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.3964642882347107,0.3456915616989136,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6869099140167236,0.1229148060083389,0.1174488738179206,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8942386507987976,0.275457352399826,0.1930286139249801,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9305746555328368,0.3069613575935364,0.2911839187145233,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7225931882858276,0.1423812955617904,0.645724892616272,285.0161437988281,284.95001220703125,303.6789245605469,297.3016662597656,300.7485656738281,298.070556640625,285.02056884765625,1.0,0.359816312789917,1.0,1.0,0.6942345499992371,1.0,-1.9121665954589844,0.9105043411254884,1.001662254333496,0.4709735512733459,0.9037076234817504,0.9037076234817504,0.0,59.36480712890625,34.0,51973.28515625,0.0,590.1275634765625,1.0,279.9956359863281,283.5690002441406,300.2643737792969,303.59197998046875,293.1499938964844,293.1499938964844,280.04998779296875,34015.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447509169578552,1.0,0.0,0.0,3.4720468521118164,3.4720687866210938,8.043859338613402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8369140625,0.0,1329.93017578125,1895.4371337890625,0.0,1980.2144775390625,0.8660731911659241,1.0,0.0,3.0,1.0,0.0
17672160,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.3986106216907501,0.3298693895339966,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6996665596961975,0.1236664056777954,0.1180212423205375,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.909991979598999,0.2764427959918976,0.1936206370592117,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9480071663856506,0.3076196908950805,0.2916770875453949,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7332468032836914,0.1426435112953186,0.6460527181625366,284.9847412109375,284.95001220703125,303.6922607421875,297.3013610839844,300.74822998046875,298.06036376953125,284.9786376953125,1.0,0.3541947305202484,1.0,1.0,0.6943116188049316,1.0,-1.8955531120300293,0.9021451473236084,0.993407905101776,0.4663883149623871,0.9017733931541444,0.9017733931541444,0.0,55.80509185791016,25.0,51696.59375,0.0,566.6947021484375,1.0,280.0406494140625,283.5294494628906,300.2742919921875,303.632568359375,293.1499938964844,293.1499938964844,279.75,33441.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422934770584106,1.0,0.0,0.0,3.5453693866729736,3.5453920364379883,8.38718619888823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1875,0.0,1401.2503662109375,1895.4371337890625,0.0,1959.15869140625,0.8795596957206726,1.0,0.0,3.0,1.0,0.0
17672220,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.4018489718437195,0.3134590089321136,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7133704423904419,0.1243342533707618,0.1185777485370636,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9289270043373108,0.2771347761154175,0.194129079580307,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9657708406448364,0.3079757988452911,0.2920543551445007,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.745211660861969,0.142876461148262,0.6466333866119385,284.83087158203125,284.95001220703125,303.7059936523437,297.3014221191406,300.7480163574219,298.0500183105469,284.8211364746094,1.0,0.3485248386859894,1.0,1.0,0.6943886280059814,1.0,-1.878277063369751,0.8934618234634399,0.984815239906311,0.4616181552410126,0.7876960635185242,0.7876960635185242,0.0,52.27281188964844,25.0,51660.484375,0.0,543.273193359375,1.0,279.8014831542969,283.3772277832031,300.32440185546875,303.8025817871094,293.1499938964844,293.1499938964844,279.75,40471.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474252581596375,1.0,0.0,0.0,3.45404052734375,3.454063415527344,7.960643415572122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0322265625,0.0,1357.54638671875,1895.4371337890625,0.0,2003.2177734375,0.86122727394104,1.0,0.0,3.0,1.0,0.0
17672280,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.4062770903110504,0.2965242564678192,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7269768118858337,0.1250002086162567,0.11906448751688,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.949471116065979,0.2777800559997558,0.1944624185562133,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9828182458877563,0.3082389533519745,0.2921702861785888,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7588216066360474,0.1431515961885452,0.6470630764961243,284.8878173828125,284.95001220703125,303.7201843261719,297.3018493652344,300.7422790527344,298.0294189453125,284.8938903808594,1.0,0.3426011204719543,1.0,1.0,0.694465696811676,1.0,-1.859583020210266,0.8840706944465637,0.9755123853683472,0.4564740061759949,0.7913010120391846,0.7913010120391846,0.0,48.780216217041016,43.0,50816.5625,0.0,519.4230346679688,1.0,279.7597351074219,283.4742126464844,300.2982788085937,303.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,41881.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460455298423767,1.0,0.0,0.0,3.2690436840057373,3.2690653800964355,7.130743142624851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.21875,0.0,1188.612060546875,1895.4371337890625,0.0,1991.3385009765625,0.8277132511138916,1.0,0.0,3.0,1.0,0.0
17672340,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.411828875541687,0.2879201471805572,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.734857439994812,0.1258587092161178,0.1197233721613884,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9605153799057008,0.2788035869598388,0.1949990391731262,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9911580085754396,0.3088330626487732,0.2925130426883697,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7668781876564026,0.1437177807092666,0.6486505270004272,284.9997253417969,284.95001220703125,303.73486328125,297.3026733398437,300.7252197265625,297.9848327636719,285.0078430175781,1.0,0.3407375514507293,1.0,1.0,0.6945427060127258,1.0,-1.852981448173523,0.8807823657989502,0.9721990823745728,0.4544458091259002,0.8615784049034119,0.8615784049034119,0.0,47.13187026977539,43.0,50133.1796875,0.0,509.80413818359375,1.0,279.9916381835937,283.5962219238281,300.24249267578125,303.4538879394531,293.1499938964844,293.1499938964844,280.04998779296875,35246.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368624806404114,1.0,0.0,0.0,3.317657470703125,3.317678213119507,7.344401637965348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4814453125,0.0,1188.7786865234375,1895.4371337890625,0.0,1912.913330078125,0.8333374261856079,1.0,0.0,3.0,1.0,0.0
17672400,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.4170085489749908,0.2851819694042206,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.738673210144043,0.1268266141414642,0.120582602918148,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.964979648590088,0.2799712717533111,0.1957741826772689,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9941583871841432,0.3095541894435882,0.2931476831436157,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7704927325248718,0.1444432288408279,0.651557445526123,284.9886779785156,284.95001220703125,303.75,297.3039245605469,300.7095031738281,297.94049072265625,284.9859924316406,1.0,0.3409952223300934,1.0,1.0,0.6946197748184204,1.0,-1.85589861869812,0.8822185397148132,0.9736801385879515,0.4551558196544647,0.8712206482887268,0.8712206482887268,0.0,46.73173522949219,63.0,50224.76953125,0.0,510.4861145019531,1.0,280.0392150878906,283.5690612792969,300.2603454589844,303.5087890625,293.1499938964844,293.1499938964844,280.3500061035156,33547.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329897880554199,1.0,0.0,0.0,3.40144681930542,3.40146803855896,7.720059898019827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.134765625,0.0,1256.726318359375,1895.4371337890625,0.0,1880.18701171875,0.8477141261100769,1.0,0.0,3.0,1.0,0.0
17672460,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.9990000128746032,0.4239571392536163,0.2838132977485657,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7439588308334351,0.130360409617424,0.1227691993117332,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9693403840065002,0.2836670577526092,0.1974958926439285,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9969488978385924,0.312802255153656,0.2950558364391327,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7754824161529541,0.1478065848350525,0.6609439849853516,285.1019592285156,284.95001220703125,303.7655334472656,297.3059387207031,300.7195739746094,297.941650390625,285.113525390625,1.0,0.3436907231807709,1.0,1.0,0.6943686604499817,1.0,-1.8724870681762693,0.890667200088501,0.9818198084831238,0.4596435129642486,0.9739910960197448,0.9739910960197448,0.0,46.87710952758789,63.0,50047.96875,0.0,522.1002807617188,1.0,280.2924499511719,283.6978759765625,300.2492980957031,303.4007568359375,293.1499938964844,293.1499938964844,280.3500061035156,30442.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265486717224121,1.0,0.0,0.0,3.502849102020264,3.502870798110962,8.187214461941039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.0830078125,0.0,1335.626220703125,1895.4371337890625,0.0,1826.235107421875,0.8699406981468201,1.0,0.0,3.0,1.0,0.0
17672520,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9990000128746032,0.4299336373806,0.285003662109375,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7488034963607788,0.1334311366081237,0.1258337646722793,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9717833399772644,0.2868821322917938,0.1998722404241562,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.9982080459594728,0.3155886530876159,0.2978483736515045,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7799161672592163,0.1507923901081085,0.6749415397644043,285.11895751953125,284.95001220703125,303.78131103515625,297.30908203125,300.7348937988281,297.9516296386719,285.1190490722656,1.0,0.3485532999038696,1.0,1.0,0.694117546081543,1.0,-1.900602459907532,0.9048635363578796,0.9957388639450072,0.4674468338489532,1.0,1.0,0.0,47.73414611816406,83.0,50861.86328125,0.0,544.1743774414062,1.0,280.34039306640625,283.6815795898437,300.29364013671875,303.5417175292969,293.1499938964844,293.1499938964844,280.04998779296875,29866.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268435955047607,1.0,0.0,0.0,3.639188051223755,3.6392109394073486,8.836947813506413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.123046875,0.0,1475.4169921875,1895.4371337890625,0.0,1828.69189453125,0.8982024788856506,1.0,0.0,3.0,1.0,0.0
17672580,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.4337329268455505,0.2927809953689575,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7474622130393982,0.1359635293483734,0.128542274236679,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9664463996887208,0.2893452942371368,0.2019015848636627,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9935272932052612,0.3176396191120147,0.3002072870731354,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7776075601577759,0.1531953364610672,0.6873469948768616,284.98834228515625,284.95001220703125,303.79736328125,297.3133239746094,300.7565002441406,297.9727478027344,284.9732971191406,1.0,0.3551885187625885,1.0,1.0,0.693866491317749,1.0,-1.9333552122116089,0.9213854670524596,1.0119696855545044,0.4765711426734924,0.9751346111297609,0.9751346111297609,0.0,49.846866607666016,83.0,52608.6796875,0.0,574.3079833984375,1.0,280.09765625,283.50006103515625,300.3756408691406,303.84063720703125,293.1499938964844,293.1499938964844,280.04998779296875,31474.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373207807540894,1.0,0.0,0.0,3.716414451599121,3.7164385318756095,9.215981435772846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.3759765625,0.0,1573.8448486328125,1895.4371337890625,0.0,1916.8004150390625,0.9163488149642944,1.0,0.0,3.0,1.0,0.0
17672640,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.4347788393497467,0.306951642036438,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7404658198356628,0.1380320936441421,0.1308006942272186,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.953159511089325,0.2911948561668396,0.2034429460763931,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9823091626167296,0.3190709352493286,0.3019045293331146,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7689589858055115,0.1549804359674453,0.697147011756897,284.95855712890625,284.95001220703125,303.8136901855469,297.3186340332031,300.7862548828125,298.009033203125,284.9627685546875,1.0,0.3632817566394806,1.0,1.0,0.6936153769493103,1.0,-1.9687377214431765,0.9392382502555848,1.0294995307922363,0.4864425361156463,0.9585587382316588,0.9585587382316588,0.0,53.22763442993164,103.0,53482.3125,0.0,611.6050415039062,1.0,280.057373046875,283.47613525390625,300.381591796875,303.8669738769531,293.1499938964844,293.1499938964844,279.75,33674.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440520524978638,1.0,0.0,0.0,3.737658739089966,3.737683057785034,9.32164482492226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.337890625,0.0,1615.08203125,1895.4371337890625,0.0,1974.2183837890625,0.9232128262519836,1.0,0.0,3.0,1.0,0.0
17672700,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.4330178499221802,0.3259659707546234,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7301717400550842,0.1397859752178192,0.1327613592147827,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9340599179267884,0.2927610576152801,0.2047560960054397,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9653131365776062,0.3202077150344848,0.3032796084880829,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7565370202064514,0.1562668681144714,0.7047819495201111,284.8645324707031,284.95001220703125,303.8302307128906,297.32501220703125,300.8277893066406,298.0672912597656,284.86004638671875,1.0,0.3725764751434326,1.0,1.0,0.6933643221855164,1.0,-2.006319999694824,0.9582105278968812,1.0481094121932983,0.4969358742237091,0.8864672780036926,0.8864672780036926,0.0,57.73062133789063,103.0,55170.33203125,0.0,655.7069702148438,1.0,279.7987365722656,283.3413391113281,300.4125366210937,304.0745849609375,293.1499938964844,293.1499938964844,279.75,36667.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542114853858948,1.0,0.0,0.0,3.727759122848511,3.727783918380737,9.272332022192132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.416015625,0.0,1626.51025390625,1895.4371337890625,0.0,2061.99609375,0.921282947063446,1.0,0.0,3.0,1.0,0.0
17672760,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.4282938838005066,0.3488362729549408,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7177346348762512,0.1412820965051651,0.1344592273235321,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9118625521659852,0.2941686511039734,0.2058869898319244,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9433248043060304,0.3211824297904968,0.3044055998325348,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7421537041664124,0.1570841968059539,0.7102754712104797,284.92413330078125,284.95001220703125,303.84698486328125,297.33233642578125,300.88299560546875,298.1550598144531,284.9342956542969,1.0,0.382822185754776,1.0,1.0,0.6943861842155457,1.0,-2.045129537582397,0.9772151112556458,1.067914605140686,0.5071861743927002,0.9040111303329468,0.9040111303329468,0.0,63.29379653930664,121.0,56082.59375,0.0,706.0518188476562,1.0,279.7577209472656,283.4004821777344,300.3919372558594,304.04473876953125,293.1499938964844,293.1499938964844,280.04998779296875,37126.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589322328567505,1.0,0.0,0.0,3.674466848373413,3.674491405487061,9.009111749946896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9150390625,0.0,1569.04296875,1895.4371337890625,0.0,2103.213623046875,0.9125006794929504,1.0,0.0,3.0,1.0,0.0
17672820,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.4218308627605438,0.3732886910438537,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7042641043663025,0.1427424699068069,0.1360528767108917,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8922830820083618,0.295891135931015,0.2071137130260467,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9203835725784302,0.3224685192108154,0.305655300617218,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7280930280685425,0.1577936708927154,0.7145491242408752,285.1019592285156,284.95001220703125,303.8639831542969,297.3406677246094,300.88751220703125,298.1474914550781,285.11590576171875,1.0,0.3935198783874511,1.0,1.0,0.6954081058502197,1.0,-2.084514617919922,0.9964743852615356,1.0880402326583862,0.5175557732582092,1.0,1.0,0.0,69.55426788330078,121.0,56440.09765625,0.0,761.1561279296875,1.0,280.00274658203125,283.5687561035156,300.34588623046875,303.90576171875,293.1499938964844,293.1499938964844,280.04998779296875,32470.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563499808311462,1.0,0.0,0.0,3.767963171005249,3.767987728118897,9.47341561641224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3359375,0.0,1641.15283203125,1895.4371337890625,0.0,2080.63525390625,0.9302682280540466,1.0,0.0,3.0,1.0,0.0
17672880,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9758466482162476,0.4154901802539825,0.3770106136798858,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6826801896095276,0.1441236436367035,0.137778952717781,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8646557927131653,0.2977359890937805,0.2086549699306488,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8896856904029846,0.3239082098007202,0.3073412179946899,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.7063679695129395,0.1584455370903015,0.7194509506225586,285.1583557128906,284.95001220703125,303.8811950683594,297.34991455078125,300.89190673828125,298.14080810546875,285.1587219238281,1.0,0.4037530720233917,1.0,1.0,0.696429967880249,1.0,-2.100871086120605,1.004055738449097,1.0968153476715088,0.5220359563827515,1.0,1.0,0.0,79.16940307617188,139.0,56914.78125,0.0,809.6940307617188,1.0,280.0429382324219,283.5979919433594,300.3674011230469,304.0174560546875,293.1499938964844,293.1499938964844,279.75,33004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584848999977112,1.0,0.0,0.0,3.826534986495972,3.826560258865357,9.770226370164892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.1328125,0.0,1715.0843505859375,1895.4371337890625,0.0,2099.296875,0.9427698254585266,1.0,0.0,3.0,1.0,0.0
17672940,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9408239722251892,0.4116051495075226,0.372969388961792,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.663198709487915,0.1452360600233078,0.1393810957670211,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8406597375869751,0.2991492748260498,0.2101186960935592,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8634167313575745,0.3249789774417877,0.3089690506458282,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6846606731414795,0.1588156968355178,0.7237532734870911,285.00830078125,284.95001220703125,303.89862060546875,297.3600769042969,300.8986511230469,298.13970947265625,284.9920349121094,1.0,0.4133753180503845,1.0,1.0,0.6974518895149231,1.0,-2.1068220138549805,1.0065386295318604,1.1002832651138306,0.5231476426124573,1.0,1.0,0.0,89.74734497070312,139.0,58121.953125,0.0,852.9442138671875,1.0,279.79425048828125,283.4084167480469,300.4257507324219,304.27008056640625,293.1499938964844,293.1499938964844,279.75,33672.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678078413009644,1.0,0.0,0.0,3.8650999069213854,3.8651256561279297,9.968154017769848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.1513671875,0.0,1767.4617919921875,1895.4371337890625,0.0,2181.396728515625,0.9519479870796204,1.0,0.0,3.0,1.0,0.0
17673000,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9101607799530028,0.4088400304317474,0.3703632652759552,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6477882862091064,0.1460757106542587,0.1406994611024856,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8215111494064331,0.3000871539115906,0.2112111300230026,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8426019549369812,0.3256013393402099,0.3101423382759094,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6667471528053284,0.1589005291461944,0.7266430258750916,284.9388427734375,284.95001220703125,303.9162292480469,297.37109375,300.9042358398437,298.13629150390625,284.9373779296875,1.0,0.4226246476173401,1.0,1.0,0.6984738111495972,1.0,-2.111469030380249,1.0083657503128052,1.1031032800674438,0.523918867111206,0.9686302542686462,0.9686302542686462,0.0,100.29884338378906,127.0,58307.42578125,0.0,895.124267578125,1.0,279.7563781738281,283.3531799316406,300.41845703125,304.2415466308594,293.1499938964844,293.1499938964844,279.45001220703125,35113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77192223072052,1.0,0.0,0.0,3.876176595687866,3.876202583312988,1.0025369192590006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.392578125,0.0,1792.6136474609375,1895.4371337890625,0.0,2217.9267578125,0.955057978630066,1.0,0.0,3.0,1.0,0.0
17673060,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.8951268792152405,0.4067331552505493,0.368487536907196,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.6403743028640747,0.1467722356319427,0.1416850537061691,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8114590644836426,0.300822764635086,0.2119966447353363,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8320983648300171,0.3260120153427124,0.3109029233455658,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.6574755311012268,0.1588436514139175,0.7279432415962219,284.80712890625,284.95001220703125,303.9340209960937,297.3829345703125,300.90966796875,298.1325988769531,284.8011779785156,1.0,0.427447497844696,1.0,1.0,0.6994432806968689,1.0,-2.1138229370117188,1.009064555168152,1.104758381843567,0.5241025686264038,0.8575308322906494,0.8575308322906494,0.0,106.67984771728516,127.0,58957.86328125,0.0,920.2889404296876,1.0,279.4959716796875,283.2070007324219,300.4394836425781,304.3833312988281,293.1499938964844,293.1499938964844,279.45001220703125,39988.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782078981399536,1.0,0.0,0.0,3.799990177154541,3.800016403198242,9.635144806452445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.865234375,0.0,1737.59716796875,1895.4371337890625,0.0,2274.065185546875,0.9387587308883668,1.0,0.0,3.0,1.0,0.0
17673120,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8867200016975403,0.4051797688007355,0.3669104278087616,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6367495656013489,0.1474430412054062,0.1424515694379806,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8059552311897278,0.3015836179256439,0.2125826478004455,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8265082240104675,0.326415091753006,0.3113782405853271,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6524233818054199,0.1587660312652588,0.7281990647315979,284.8648681640625,284.95001220703125,303.9519958496094,297.3955993652344,300.9156188964844,298.1297607421875,284.872802734375,1.0,0.4302701354026794,1.0,1.0,0.7004127502441406,1.0,-2.114431619644165,1.0089027881622314,1.1055288314819336,0.5237693786621094,0.8543782234191895,0.8543782234191895,0.0,110.38465118408205,115.0,58591.70703125,0.0,934.2047119140624,1.0,279.45721435546875,283.2884521484375,300.4122009277344,304.2648010253906,293.1499938964844,293.1499938964844,279.75,41378.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779946327209473,1.0,0.0,0.0,3.649639844894409,3.649664878845215,8.88778004082269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.34765625,0.0,1573.0068359375,1895.4371337890625,0.0,2272.15380859375,0.9101101160049438,1.0,0.0,3.0,1.0,0.0
17673180,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8833309412002563,0.4046415090560913,0.3660243451595306,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6360840797424316,0.1483241915702819,0.1432342678308487,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8044863343238831,0.3028356432914734,0.2133163213729858,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8247777819633484,0.3272696137428283,0.3120142519474029,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6506468057632446,0.1589410603046417,0.728641152381897,285.0185241699219,284.95001220703125,303.9701232910156,297.40899658203125,300.9234924316406,298.1302795410156,285.0265808105469,1.0,0.4315384924411773,1.0,1.0,0.7013822197914124,1.0,-2.1164793968200684,1.009477138519287,1.1070022583007812,0.5237933993339539,0.9529492259025574,0.9529492259025574,0.0,111.8776626586914,115.0,58062.0859375,0.0,941.5359497070312,1.0,279.7013244628906,283.4463806152344,300.3674011230469,304.0591735839844,293.1499938964844,293.1499938964844,279.75,34879.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770491361618042,1.0,0.0,0.0,3.697580575942993,3.6976048946380615,9.122808819483908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9853515625,0.0,1578.259033203125,1895.4371337890625,0.0,2205.202880859375,0.9173380732536316,1.0,0.0,3.0,1.0,0.0
17673240,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8839377164840698,0.4044445753097534,0.3657524585723877,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6378933191299438,0.1493304073810577,0.1441262662410736,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8064814209938049,0.3042981326580047,0.2142798453569412,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8262476325035095,0.3283413052558899,0.3129437863826751,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6515940427780151,0.159287542104721,0.7298189997673035,285.0221862792969,284.95001220703125,303.9884338378906,297.42315673828125,300.9320068359375,298.1316223144531,285.0203857421875,1.0,0.4316621720790863,1.0,1.0,0.7023516893386841,1.0,-2.12091064453125,1.0112453699111938,1.1096653938293457,0.5244957804679871,0.9809717535972596,0.9809717535972596,0.0,111.54013061523438,103.0,58307.27734375,0.0,944.55419921875,1.0,279.7425231933594,283.43377685546875,300.3963317871094,304.142333984375,293.1499938964844,293.1499938964844,279.45001220703125,33218.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682615518569946,1.0,0.0,0.0,3.777209043502808,3.777233839035034,9.519964123683168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.783203125,0.0,1657.814208984375,1895.4371337890625,0.0,2185.416259765625,0.9320099949836732,1.0,0.0,3.0,1.0,0.0
17673300,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.886517345905304,0.4037191867828369,0.3653247952461242,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6410791277885437,0.1502319723367691,0.1449797451496124,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8102068901062012,0.3054512441158294,0.215165838599205,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8294323682785034,0.3291305899620056,0.3137876093387604,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6540489792823792,0.159536674618721,0.7309393882751465,284.87432861328125,284.95001220703125,304.0068664550781,297.43798828125,300.9393005371094,298.1306457519531,284.8643493652344,1.0,0.4308336079120636,1.0,1.0,0.7033211588859558,1.0,-2.1248483657836914,1.0127578973770142,1.1120903491973877,0.5251078009605408,0.8850291967391968,0.8850291967391968,0.0,110.06590270996094,103.0,59178.80859375,0.0,942.991943359375,1.0,279.4955139160156,283.2632141113281,300.4667053222656,304.3843994140625,293.1499938964844,293.1499938964844,279.45001220703125,36915.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774237334728241,1.0,0.0,0.0,3.76304292678833,3.763068199157715,9.448691002944544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.1083984375,0.0,1669.6744384765625,1895.4371337890625,0.0,2238.55810546875,0.9289742112159728,1.0,0.0,3.0,1.0,0.0
17673360,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8900129795074463,0.4027714729309082,0.3644024431705475,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6450012922286987,0.1510588377714157,0.1456844061613083,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8146708607673645,0.3064306378364563,0.2158003896474838,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8334798216819763,0.3297288715839386,0.3143005669116974,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6572688221931458,0.1596945077180862,0.7313123941421509,284.8929138183594,284.95001220703125,304.0254821777344,297.4534912109375,300.94677734375,298.12896728515625,284.89849853515625,1.0,0.4291635751724243,1.0,1.0,0.7037985324859619,1.0,-2.126415014266968,1.013305902481079,1.1131089925765991,0.5252770781517029,0.8712568283081055,0.8712568283081055,0.0,107.87632751464844,91.0,58958.44140625,0.0,936.5618286132812,1.0,279.4571533203125,283.3049011230469,300.4678039550781,304.3283996582031,293.1499938964844,293.1499938964844,279.75,39258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752536535263062,1.0,0.0,0.0,3.658337831497192,3.658362627029419,8.930194894674059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.720703125,0.0,1566.9027099609375,1895.4371337890625,0.0,2247.632080078125,0.9099138379096984,1.0,0.0,3.0,1.0,0.0
17673420,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8956749439239502,0.4025042355060577,0.3637182414531708,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6504032015800476,0.1520635932683944,0.1464158296585083,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8207812309265137,0.3078060746192932,0.216513529419899,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8392941355705261,0.3306779265403747,0.3148848414421081,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6620136499404907,0.1600436419248581,0.7318017482757568,285.0380554199219,284.95001220703125,304.0442199707031,297.4696044921875,300.9560852050781,298.1304016113281,285.0456848144531,1.0,0.4268841445446014,1.0,1.0,0.7042759656906128,1.0,-2.1286141872406006,1.0141994953155518,1.1144148111343384,0.525585949420929,0.9716956615447998,0.9716956615447998,0.0,104.80230712890624,91.0,58457.57421875,0.0,927.520263671875,1.0,279.7016296386719,283.456787109375,300.4333190917969,304.144287109375,293.1499938964844,293.1499938964844,279.75,33961.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687572240829468,1.0,0.0,0.0,3.713064670562744,3.7130887508392334,9.199374062518472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.69140625,0.0,1588.9503173828125,1895.4371337890625,0.0,2189.810302734375,0.9199154376983644,1.0,0.0,3.0,1.0,0.0
17673480,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9040066003799438,0.4024907052516937,0.3635139763355255,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6577388644218445,0.1531814783811569,0.1472785770893097,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8289458751678467,0.3093739151954651,0.2174528837203979,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8473802804946899,0.3318187892436981,0.315750777721405,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.668748676776886,0.1605392396450042,0.7330277562141418,285.03839111328125,284.95001220703125,304.06304931640625,297.486328125,300.9625549316406,298.1262512207031,285.0359191894531,1.0,0.4242049753665924,1.0,1.0,0.7047533392906189,1.0,-2.133044004440308,1.0162087678909302,1.1168352365493774,0.5265207886695862,1.0,1.0,0.0,100.8907241821289,79.0,58746.25390625,0.0,917.5311279296876,1.0,279.7426452636719,283.44024658203125,300.46563720703125,304.2372741699219,293.1499938964844,293.1499938964844,279.45001220703125,32627.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672091722488403,1.0,0.0,0.0,3.799838781356812,3.799863815307617,9.634377420297824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.3876953125,0.0,1680.0802001953125,1895.4371337890625,0.0,2176.095947265625,0.936656415462494,1.0,0.0,3.0,1.0,0.0
17673540,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9142187237739564,0.4018998742103576,0.3631234765052795,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6662787199020386,0.1541774570941925,0.1481189578771591,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8382455110549927,0.3106104135513305,0.2183232009410858,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8568289875984192,0.3326499760150909,0.3165369033813476,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6766798496246338,0.1609289795160293,0.7342818379402161,284.8833312988281,284.95001220703125,304.08203125,297.50360107421875,300.96893310546875,298.1214599609375,284.87188720703125,1.0,0.4211614727973938,1.0,1.0,0.7052307724952698,1.0,-2.137082815170288,1.0180115699768066,1.1190712451934814,0.5273922085762024,0.906451940536499,0.906451940536499,0.0,96.60829162597656,79.0,59708.07421875,0.0,905.776123046875,1.0,279.4949035644531,283.2605285644531,300.5372619628906,304.4866638183594,293.1499938964844,293.1499938964844,279.45001220703125,35997.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736260294914246,1.0,0.0,0.0,3.801078319549561,3.801103830337525,9.640663165555452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0263671875,0.0,1707.8182373046875,1895.4371337890625,0.0,2233.105224609375,0.9371449947357178,1.0,0.0,3.0,1.0,0.0
17673600,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9254328608512878,0.40102219581604,0.3622124195098877,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6754169464111328,0.1550727486610412,0.1488147675991058,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8481253385543823,0.3116379678249359,0.2189401090145111,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8669561147689819,0.3332495987415313,0.3169845938682556,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6850994229316711,0.1611827760934829,0.734779953956604,284.88824462890625,284.95001220703125,304.1011047363281,297.5213928222656,300.9775695800781,298.1215209960937,284.893310546875,1.0,0.4177303612232208,1.0,1.0,0.7057081460952759,1.0,-2.1387033462524414,1.0186039209365845,1.120099425315857,0.5275949239730835,0.8840640187263489,0.8840640187263489,0.0,92.23619079589844,67.0,59528.59375,0.0,891.3785400390625,1.0,279.4568786621094,283.2891540527344,300.5400390625,304.43707275390625,293.1499938964844,293.1499938964844,279.75,38762.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750422954559326,1.0,0.0,0.0,3.7086119651794434,3.708636999130249,9.177324500342364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.296875,0.0,1620.363037109375,1895.4371337890625,0.0,2245.744140625,0.9204840660095216,1.0,0.0,3.0,1.0,0.0
