time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9392555356025696,0.4008192121982574,0.3615186214447021,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.6862986087799072,0.1561363935470581,0.1495374739170074,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.860154390335083,0.313064306974411,0.2196352779865265,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.879249632358551,0.3341954946517944,0.3174972832202911,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6951541304588318,0.161616101861,0.7353365421295166,285.0364685058594,284.95001220703125,304.1202697753906,297.5396728515625,300.9823913574219,298.1141967773437,285.04449462890625,1.0,0.4140397906303406,1.0,1.0,0.7062186002731323,1.0,-2.140853881835937,1.019461154937744,1.1213926076889038,0.5278765559196472,0.9853582978248596,0.9853582978248596,0.0,87.4683837890625,67.0,58994.15625,0.0,876.011474609375,1.0,279.7027282714844,283.44647216796875,300.5060729980469,304.25128173828125,293.1499938964844,293.1499938964844,279.75,33978.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687298655509949,1.0,0.0,0.0,3.757989168167114,3.758013963699341,9.423329174751416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.8876953125,0.0,1641.0892333984375,1895.4371337890625,0.0,2189.567626953125,0.9299244284629822,1.0,0.0,3.0,1.0,0.0
17673720,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9563360214233398,0.4009041488170624,0.3613366484642029,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6998166441917419,0.1573182046413421,0.1504047513008117,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8756245374679565,0.3147058188915252,0.2205789238214492,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.894912600517273,0.3353519439697265,0.3183159828186035,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7077903747558594,0.1622158586978912,0.7367405295372009,285.0422668457031,284.95001220703125,304.1395568847656,297.55841064453125,300.98663330078125,298.10516357421875,285.0411682128906,1.0,0.4102362692356109,1.0,1.0,0.706728994846344,1.0,-2.145477533340454,1.0215554237365725,1.1239221096038818,0.5288464426994324,1.0,1.0,0.0,82.20233917236328,55.0,59244.8046875,0.0,861.0794067382812,1.0,279.7429504394531,283.4378662109375,300.5388488769531,304.3429870605469,293.1499938964844,293.1499938964844,279.45001220703125,33127.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672193646430969,1.0,0.0,0.0,3.83310866355896,3.8331339359283447,9.80382424131676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.40234375,0.0,1724.0164794921875,1895.4371337890625,0.0,2176.18603515625,0.9443737268447876,1.0,0.0,3.0,1.0,0.0
17673780,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9740140438079834,0.4004440009593963,0.3610093295574188,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7147653698921204,0.1583796292543411,0.1512641161680221,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8935715556144714,0.3160319626331329,0.221475213766098,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9134166836738586,0.3362161219120025,0.3190828263759613,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7212916612625122,0.1626966297626495,0.7382311820983887,284.891845703125,284.95001220703125,304.15887451171875,297.5775451660156,300.994873046875,298.1037292480469,284.8795166015625,1.0,0.4062974750995636,1.0,1.0,0.7072393894195557,1.0,-2.149907112121582,1.0235410928726196,1.126366138458252,0.5298113226890564,0.9230917096138,0.9230917096138,0.0,76.840087890625,55.0,60286.17578125,0.0,845.5470581054688,1.0,279.4942321777344,283.2584228515625,300.611083984375,304.595458984375,293.1499938964844,293.1499938964844,279.45001220703125,35699.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735410332679749,1.0,0.0,0.0,3.840830564498901,3.840856313705444,9.84336452347634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.3388671875,0.0,1753.6539306640625,1895.4371337890625,0.0,2232.34716796875,0.946182131767273,1.0,0.0,3.0,1.0,0.0
17673840,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9903205037117004,0.3996497094631195,0.3601655066013336,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7293531894683838,0.1593199521303177,0.1519794315099716,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9135338068008424,0.3171200454235077,0.2221207022666931,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.93520325422287,0.3368244469165802,0.3195184767246246,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.734917938709259,0.1630107015371322,0.7389153242111206,284.887939453125,284.95001220703125,304.1783142089844,297.5970764160156,301.00494384765625,298.1062316894531,284.8926696777344,1.0,0.4021438360214233,1.0,1.0,0.7077498435974121,1.0,-2.1518754959106445,1.0242931842803955,1.127582311630249,0.5301035642623901,0.8960167169570923,0.8960167169570923,0.0,71.63468170166016,43.0,60141.69921875,0.0,828.27734375,1.0,279.4566345214844,283.2784118652344,300.61627197265625,304.5516052246094,293.1499938964844,293.1499938964844,279.75,38508.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750459313392639,1.0,0.0,0.0,3.757169961929321,3.757195472717285,9.419219964001968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.1240234375,0.0,1675.0174560546875,1895.4371337890625,0.0,2245.77685546875,0.9310280084609984,1.0,0.0,3.0,1.0,0.0
17673900,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.3997158110141754,0.3541246056556701,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7432997822761536,0.160404548048973,0.1527529656887054,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9347435235977172,0.3185864388942718,0.2228644341230392,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9556115865707396,0.337758332490921,0.3200482726097107,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.748188853263855,0.1634707450866699,0.7397581338882446,285.0362854003906,284.95001220703125,304.1977844238281,297.6169738769531,301.0111389160156,298.10235595703125,285.0426025390625,1.0,0.3975994884967804,1.0,1.0,0.7082602381706238,1.0,-2.1471450328826904,1.021584153175354,1.125560998916626,0.5289836525917053,0.9975411295890808,0.9975411295890808,0.0,67.12120819091797,43.0,59480.14453125,0.0,807.8215942382812,1.0,279.70379638671875,283.43585205078125,300.583984375,304.36541748046875,293.1499938964844,293.1499938964844,279.75,34059.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688008546829224,1.0,0.0,0.0,3.8026974201202393,3.802722692489624,9.648878176449216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.4208984375,0.0,1694.651611328125,1895.4371337890625,0.0,2190.197265625,0.939932644367218,1.0,0.0,3.0,1.0,0.0
17673960,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4019721746444702,0.3371624946594238,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7565574645996094,0.1615601629018783,0.1536923199892044,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9537871479988098,0.3202075362205505,0.2238725274801254,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9725306034088136,0.338845282793045,0.3209066689014435,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7607945799827576,0.164080411195755,0.7415758967399597,285.0235290527344,284.95001220703125,304.2173156738281,297.6371765136719,301.0130310058594,298.0914001464844,285.01953125,1.0,0.3923997282981872,1.0,1.0,0.7087631821632385,1.0,-2.1332969665527344,1.0144671201705933,1.1188298463821411,0.5247493386268616,1.0,1.0,0.0,63.26041793823242,61.0,59308.51953125,0.0,781.0275268554688,1.0,279.7432556152344,283.4156799316406,300.6152038574219,304.4397888183594,293.1499938964844,293.1499938964844,279.45001220703125,33639.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669403553009033,1.0,0.0,0.0,3.86314058303833,3.863166332244873,9.95804953163315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.3193359375,0.0,1764.7872314453125,1895.4371337890625,0.0,2173.716796875,0.9514905214309692,1.0,0.0,3.0,1.0,0.0
17674020,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.4049552977085113,0.3297119438648224,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7637541890144348,0.1625973135232925,0.1546835601329803,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.962822198867798,0.3214856684207916,0.2248594909906387,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.98003888130188,0.3396077156066894,0.3217488825321197,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7672970294952393,0.1646463125944137,0.7440170645713806,284.859375,284.95001220703125,304.23687744140625,297.6576538085937,301.01446533203125,298.0776062011719,284.8483581542969,1.0,0.3913716077804565,1.0,1.0,0.7092661261558533,1.0,-2.1306424140930176,1.0129706859588623,1.1176717281341553,0.5235425233840942,0.9012733101844788,0.9012733101844788,0.0,61.70509338378906,61.0,60051.109375,0.0,773.0485229492188,1.0,279.4937744140625,283.2348327636719,300.683349609375,304.6653137207031,293.1499938964844,293.1499938964844,279.45001220703125,37060.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772212564945221,1.0,0.0,0.0,3.846201419830322,3.846227645874024,9.87091311799304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.4970703125,0.0,1770.967529296875,1895.4371337890625,0.0,2220.511474609375,0.9478057026863098,1.0,0.0,3.0,1.0,0.0
17674080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4071089923381805,0.3292913138866424,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7655779719352722,0.1635583341121673,0.155598297715187,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9643821120262146,0.3225955367088318,0.2256413996219635,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9809155464172364,0.3401641249656677,0.3223101198673248,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7683929204940796,0.1651315689086914,0.746243417263031,284.8794250488281,284.95001220703125,304.2565002441406,297.6783752441406,301.0185241699219,298.0679016113281,284.8866271972656,1.0,0.3923060297966003,1.0,1.0,0.709769070148468,1.0,-2.1355135440826416,1.0152095556259155,1.120303988456726,0.5245359539985657,0.8830359578132629,0.8830359578132629,0.0,61.74991607666016,81.0,59860.69140625,0.0,777.5060424804688,1.0,279.45660400390625,283.2820739746094,300.6866149902344,304.6033630371094,293.1499938964844,293.1499938964844,279.75,39633.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724214792251587,1.0,0.0,0.0,3.734097242355346,3.734122753143311,9.303889214606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.3076171875,0.0,1656.5704345703125,1895.4371337890625,0.0,2222.37158203125,0.9270244836807252,1.0,0.0,3.0,1.0,0.0
17674140,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.4086965322494507,0.3341738581657409,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7635131478309631,0.1647205352783203,0.1566277742385864,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9609001874923706,0.3241700828075409,0.2265861630439758,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.977250039577484,0.3411177098751068,0.3230350017547607,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7655528783798218,0.1658065319061279,0.7489617466926575,285.0440979003906,284.95001220703125,304.2761535644531,297.69927978515625,301.02264404296875,298.05718994140625,285.0540771484375,1.0,0.3953326940536499,1.0,1.0,0.7102720141410828,1.0,-2.147871971130371,1.021208643913269,1.1266632080078125,0.5275382399559021,0.9951581954956056,0.9951581954956056,0.0,63.03934097290039,81.0,59543.99609375,0.0,793.1940307617188,1.0,279.70330810546875,283.4516296386719,300.6589050292969,304.428466796875,293.1499938964844,293.1499938964844,279.75,34116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655652165412903,1.0,0.0,0.0,3.7868165969848633,3.786841630935669,9.568454970576568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.8203125,0.0,1676.154052734375,1895.4371337890625,0.0,2161.56005859375,0.9366347789764404,1.0,0.0,3.0,1.0,0.0
17674200,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9990000128746032,0.4091589152812958,0.3430491685867309,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7589189410209656,0.1660037636756897,0.1578728854656219,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9538925886154176,0.3259892463684082,0.2278508841991424,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9702712893486024,0.3423136472702026,0.3241561353206634,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7601816654205322,0.1665945649147033,0.7526796460151672,285.0752868652344,284.95001220703125,304.2958068847656,297.72039794921875,301.0306701660156,298.052734375,285.0781555175781,1.0,0.4001087844371795,1.0,1.0,0.7107749581336975,1.0,-2.1673483848571777,1.0307708978652954,1.1365774869918823,0.5324987769126892,1.0,1.0,0.0,65.3486328125,99.0,60068.19140625,0.0,819.276611328125,1.0,279.7431335449219,283.4656677246094,300.6997375488281,304.54119873046875,293.1499938964844,293.1499938964844,279.45001220703125,33483.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642337083816528,1.0,0.0,0.0,3.853982925415039,3.854008674621582,9.91089450508298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.5947265625,0.0,1752.2867431640625,1895.4371337890625,0.0,2149.80859375,0.9493175148963928,1.0,0.0,3.0,1.0,0.0
17674260,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,0.4076398015022278,0.3553634583950043,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7522174119949341,0.167153388261795,0.1591397821903228,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.943440079689026,0.327518492937088,0.2291138172149658,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9599406719207764,0.3432621359825134,0.3252971768379211,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7526866793632507,0.1671853512525558,0.7563519477844238,284.95562744140625,284.95001220703125,304.3154602050781,297.7416381835937,301.0457763671875,298.06134033203125,284.9449157714844,1.0,0.4060669839382171,1.0,1.0,0.7113174796104431,1.0,-2.1909542083740234,1.0423754453659058,1.148578643798828,0.5386149883270264,0.975589394569397,0.975589394569397,0.0,68.5481185913086,99.0,61660.82421875,0.0,852.9647827148438,1.0,279.4937438964844,283.3036804199219,300.77947998046875,304.82769775390625,293.1499938964844,293.1499938964844,279.45001220703125,34363.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712529897689819,1.0,0.0,0.0,3.88317346572876,3.883199453353882,1.006159550343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.92578125,0.0,1795.360595703125,1895.4371337890625,0.0,2211.97314453125,0.9560214281082152,1.0,0.0,3.0,1.0,0.0
17674320,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9926422834396362,0.4041879773139953,0.3654929399490356,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7401679754257202,0.1681056767702102,0.1603017747402191,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9240902066230774,0.3287301063537597,0.2301700711250305,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9405903816223145,0.3439086973667145,0.326192557811737,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7397697567939758,0.167455643415451,0.7590919733047485,284.9439392089844,284.95001220703125,304.33514404296875,297.7629699707031,301.0643615722656,298.07794189453125,284.94586181640625,1.0,0.4128069579601288,1.0,1.0,0.7118600606918335,1.0,-2.2094955444335938,1.0513715744018557,1.1581238508224487,0.5436332821846008,0.96392422914505,0.96392422914505,0.0,73.69892883300781,117.0,62164.890625,0.0,890.0899658203125,1.0,279.456298828125,283.296142578125,300.79559326171875,304.8407897949219,293.1499938964844,293.1499938964844,279.1499938964844,35771.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745426893234253,1.0,0.0,0.0,3.870040655136109,3.870066642761232,9.993653975470806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.609375,0.0,1790.2197265625,1895.4371337890625,0.0,2241.283203125,0.9546064734458924,1.0,0.0,3.0,1.0,0.0
17674380,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9669087529182434,0.4013163149356842,0.3628955781459808,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7232761383056641,0.1688862293958664,0.1614312529563903,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8982269167900085,0.3297498226165771,0.2311933785676956,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.912327527999878,0.344372421503067,0.327045738697052,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7219299077987671,0.1674778908491134,0.7612026929855347,284.81982421875,284.95001220703125,304.35479736328125,297.78436279296875,301.0782470703125,298.0873718261719,284.8154296875,1.0,0.4195236563682556,1.0,1.0,0.7124025821685791,1.0,-2.213212251663208,1.0529699325561523,1.1602423191070557,0.544474720954895,0.8611968755722046,0.8611968755722046,0.0,81.26549530029297,117.0,62936.28125,0.0,921.9047241210938,1.0,279.1959533691406,283.1528625488281,300.8354797363281,305.0243530273437,293.1499938964844,293.1499938964844,279.1499938964844,39913.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808058261871338,1.0,0.0,0.0,3.803178548812866,3.803204774856568,9.651320169723476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.833984375,0.0,1740.86962890625,1895.4371337890625,0.0,2297.378662109375,0.9395810961723328,1.0,0.0,3.0,1.0,0.0
17674440,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9393561482429504,0.3995071351528168,0.3610495030879974,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7071111798286438,0.1695832759141922,0.1624167263507843,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8766214847564697,0.3307336866855621,0.2320771068334579,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8892964720726013,0.3447883427143097,0.3277190327644348,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7045180201530457,0.1674031764268875,0.7624326944351196,284.8810119628906,284.95001220703125,304.3744201660156,297.8058166503906,301.0865173339844,298.0863952636719,284.8875427246094,1.0,0.4263861179351806,1.0,1.0,0.7129451036453247,1.0,-2.2155251502990723,1.0538885593414309,1.1616365909576416,0.5448393821716309,0.8659016489982605,0.8659016489982605,0.0,89.34133911132812,135.0,62698.7109375,0.0,954.6377563476562,1.0,279.1571350097656,283.2304992675781,300.8228759765625,304.93121337890625,293.1499938964844,293.1499938964844,279.45001220703125,40582.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809412479400635,1.0,0.0,0.0,3.674798011779785,3.674823045730591,9.01073576642375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9716796875,0.0,1595.453125,1895.4371337890625,0.0,2298.594970703125,0.9151357412338256,1.0,0.0,3.0,1.0,0.0
17674500,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9153143763542176,0.3989049196243286,0.3602707087993622,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6926396489143372,0.1704515069723129,0.1634621769189834,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8591470718383789,0.3321610689163208,0.2331385761499405,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8707166314125061,0.3456126749515533,0.3286038637161255,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6890072822570801,0.1675524562597274,0.7640355229377747,285.0306091308594,284.95001220703125,304.39404296875,297.8272399902344,301.08953857421875,298.074951171875,285.0377502441406,1.0,0.4334642887115478,1.0,1.0,0.7134876251220703,1.0,-2.2201030254364014,1.0559529066085815,1.1641499996185305,0.5457820296287537,0.9664611220359802,0.9664611220359802,0.0,97.4270248413086,135.0,62241.9375,0.0,989.7562255859376,1.0,279.4020080566406,283.3851623535156,300.7916564941406,304.7438659667969,293.1499938964844,293.1499938964844,279.45001220703125,34526.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743455767631531,1.0,0.0,0.0,3.72755765914917,3.7275822162628174,9.271329872717616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0126953125,0.0,1609.92333984375,1895.4371337890625,0.0,2239.52392578125,0.9236659407615662,1.0,0.0,3.0,1.0,0.0
17674560,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8970038294792175,0.3987281322479248,0.3602902293205261,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6805959939956665,0.1714048087596893,0.1646518558263778,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8451089859008789,0.3337457776069641,0.2344483882188797,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8556036353111267,0.346610277891159,0.3298125267028808,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6761179566383362,0.1678632199764251,0.7666347622871399,285.0335998535156,284.95001220703125,304.41363525390625,297.8486328125,301.0920104980469,298.0625305175781,285.0321044921875,1.0,0.4407850503921509,1.0,1.0,0.714323103427887,1.0,-2.2276997566223145,1.0594024658203125,1.168297290802002,0.5474462509155273,0.9977673888206482,0.9977673888206482,0.0,105.47443389892578,138.0,62601.2109375,0.0,1027.966064453125,1.0,279.4427490234375,283.3734130859375,300.8282470703125,304.84454345703125,293.1499938964844,293.1499938964844,279.1499938964844,33014.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728129625320435,1.0,0.0,0.0,3.808176517486572,3.808201551437378,9.67670302998158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.4287109375,0.0,1693.064453125,1895.4371337890625,0.0,2225.8583984375,0.9388826489448548,1.0,0.0,3.0,1.0,0.0
17674620,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8847119212150574,0.3980637490749359,0.3601877093315124,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6725976467132568,0.1721995025873184,0.1657340377569198,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8358412981033325,0.3349551558494568,0.2356208711862564,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8455191850662231,0.3472723364830017,0.3308656215667724,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6673991084098816,0.1680398136377334,0.7689626216888428,284.885498046875,284.95001220703125,304.43316650390625,297.8699645996094,301.0980224609375,298.0570983886719,284.87628173828125,1.0,0.4462016224861145,1.0,1.0,0.7151585221290588,1.0,-2.2343504428863525,1.0623533725738523,1.1719969511032104,0.5489169955253601,0.9052326679229736,0.9052326679229736,0.0,111.76325988769533,138.0,63634.4375,0.0,1058.74267578125,1.0,279.1947631835937,283.2012939453125,300.9011535644531,305.1033935546875,293.1499938964844,293.1499938964844,279.1499938964844,36300.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788450717926025,1.0,0.0,0.0,3.805213928222656,3.805239677429199,9.661653166403994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.404296875,0.0,1715.15283203125,1895.4371337890625,0.0,2279.777099609375,0.9383140206336976,1.0,0.0,3.0,1.0,0.0
17674680,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8744856715202332,0.3971744477748871,0.3596068918704986,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6662059426307678,0.1728820353746414,0.1666164547204971,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8283663988113403,0.3359565436840057,0.2365004867315292,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8373965620994568,0.3477051258087158,0.3315382301807403,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6603186130523682,0.1680737286806106,0.7703108191490173,284.8993530273437,284.95001220703125,304.45263671875,297.89117431640625,301.105224609375,298.0545959472656,284.9039306640625,1.0,0.4507719278335571,1.0,1.0,0.7159940004348755,1.0,-2.23819899559021,1.0639050006866455,1.174294114112854,0.5496137738227844,0.8916011452674866,0.8916011452674866,0.0,117.22025299072266,126.0,63537.56640625,0.0,1083.5638427734375,1.0,279.1568298339844,283.2328186035156,300.9080810546875,305.0611877441406,293.1499938964844,293.1499938964844,279.45001220703125,38429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800924777984619,1.0,0.0,0.0,3.722578525543213,3.7226037979125977,9.246577974408864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.431640625,0.0,1633.9642333984375,1895.4371337890625,0.0,2290.970703125,0.9235085844993592,1.0,0.0,3.0,1.0,0.0
17674740,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8700970411300659,0.3969448208808899,0.359167069196701,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6641570329666138,0.1737413108348846,0.1674244552850723,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8258091807365417,0.3373683989048004,0.2373904287815094,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8343160152435303,0.3484832644462585,0.3321770131587982,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6574994921684265,0.1682849526405334,0.7712215185165405,285.043701171875,284.95001220703125,304.4720764160156,297.9122314453125,301.1095275878906,298.0466613769531,285.0505676269531,1.0,0.4526843726634979,1.0,1.0,0.7168294191360474,1.0,-2.241569757461548,1.0652281045913696,1.1763417720794678,0.5501453876495361,0.9936484694480896,0.9936484694480896,0.0,119.67208099365234,126.0,63039.18359375,0.0,1096.485107421875,1.0,279.40313720703125,283.3852233886719,300.8816223144531,304.884033203125,293.1499938964844,293.1499938964844,279.45001220703125,33809.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743187546730042,1.0,0.0,0.0,3.7763054370880127,3.7763304710388175,9.515410397398228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.751953125,0.0,1661.32763671875,1895.4371337890625,0.0,2239.284912109375,0.9338140487670898,1.0,0.0,3.0,1.0,0.0
17674800,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8698829412460327,0.3969927132129669,0.3591596484184265,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.665221095085144,0.1747226268053054,0.1683190464973449,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8268054723739624,0.338990718126297,0.2384834289550781,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8348156213760376,0.349465399980545,0.3330519795417785,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6577561497688293,0.1686605513095855,0.7726570963859558,285.0491638183594,284.95001220703125,304.4914245605469,297.93310546875,301.1136474609375,298.0380859375,285.0484924316406,1.0,0.4533635377883911,1.0,1.0,0.717664897441864,1.0,-2.246722221374512,1.067445993423462,1.1792762279510498,0.5511612892150879,1.0,1.0,0.0,119.94322204589844,114.0,63297.24609375,0.0,1103.0010986328125,1.0,279.44305419921875,283.379150390625,300.91680908203125,304.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,33311.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731840014457703,1.0,0.0,0.0,3.84406852722168,3.844093799591065,9.85996848612558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.39453125,0.0,1738.7998046875,1895.4371337890625,0.0,2229.164794921875,0.946958303451538,1.0,0.0,3.0,1.0,0.0
17674860,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8716738820075989,0.3965191841125488,0.3589735031127929,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6679149270057678,0.1755751371383667,0.1691572964191436,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8295952677726746,0.3402836620807647,0.2394891232252121,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8371573090553284,0.3501501977443695,0.3338249623775482,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6596279144287109,0.168920025229454,0.7739631533622742,284.8990783691406,284.95001220703125,304.5107116699219,297.9537658691406,301.1210327148437,298.0355529785156,284.8873291015625,1.0,0.4529997408390045,1.0,1.0,0.7183770537376404,1.0,-2.2512142658233643,1.0693732500076294,1.1818410158157349,0.5520984530448914,0.9309204816818236,0.9309204816818236,0.0,118.92344665527344,114.0,64394.89453125,0.0,1103.8828125,1.0,279.1940002441406,283.1998291015625,300.9865417480469,305.2392578125,293.1499938964844,293.1499938964844,279.1499938964844,35549.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779228150844574,1.0,0.0,0.0,3.854745626449585,3.854771614074707,9.914817837852752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.6142578125,0.0,1769.5546875,1895.4371337890625,0.0,2283.213134765625,0.9493705630302428,1.0,0.0,3.0,1.0,0.0
17674920,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8742856383323669,0.3957148492336273,0.3582480251789093,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6713677644729614,0.1763033419847488,0.169805034995079,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8331854343414307,0.3413339853286743,0.2402058094739914,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8403416872024536,0.3505726754665375,0.3342210650444031,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.662199854850769,0.1690188497304916,0.7743010520935059,284.8935852050781,284.95001220703125,304.5298767089844,297.97418212890625,301.1297912597656,298.0362854003906,284.89764404296875,1.0,0.451711356639862,1.0,1.0,0.719089150428772,1.0,-2.252866506576538,1.0698823928833008,1.1829841136932373,0.5522714853286743,0.905084192752838,0.905084192752838,0.0,117.11717987060548,102.0,64260.32421875,0.0,1098.71337890625,1.0,279.1565246582031,283.2154846191406,300.9925231933594,305.1965637207031,293.1499938964844,293.1499938964844,278.8500061035156,38156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806149125099182,1.0,0.0,0.0,3.780634641647339,3.780660152435303,9.537238838674966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.7705078125,0.0,1700.134521484375,1895.4371337890625,0.0,2295.66259765625,0.9360308051109314,1.0,0.0,3.0,1.0,0.0
17674980,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8784891366958618,0.3949569463729858,0.3575106859207153,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.6760539412498474,0.1770221889019012,0.1704012155532837,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8381693959236145,0.3423977494239807,0.2408934235572815,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8449240922927856,0.3509732782840729,0.3345393240451813,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.6659178137779236,0.1690908968448639,0.7742657661437988,284.80377197265625,284.95001220703125,304.5489807128906,297.99432373046875,301.137939453125,298.0359802246094,284.80621337890625,1.0,0.4497138559818268,1.0,1.0,0.7198013067245483,1.0,-2.25386381149292,1.0700695514678955,1.1837942600250244,0.5522497296333313,0.813130259513855,0.813130259513855,0.0,114.4586181640625,102.0,64633.9921875,0.0,1089.56787109375,1.0,278.898681640625,283.1182556152344,301.0254821777344,305.3401184082031,293.1499938964844,293.1499938964844,278.8500061035156,43026.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784537672996521,1.0,0.0,0.0,3.6539793014526367,3.6540045738220215,8.908928066375665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.91796875,0.0,1590.2301025390625,1895.4371337890625,0.0,2330.975341796875,0.9082786440849304,1.0,0.0,3.0,1.0,0.0
17675040,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8841312527656555,0.3944673538208008,0.3567488491535187,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.681870698928833,0.1778035759925842,0.1709506511688232,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.844455897808075,0.3436326086521148,0.2415520101785659,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8508141040802002,0.3514986336231231,0.3347902595996856,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6707068681716919,0.1692142486572265,0.7739415168762207,284.8959655761719,284.95001220703125,304.5679626464844,298.0140991210937,301.1448669433594,298.0335693359375,284.8990783691406,1.0,0.4471454918384552,1.0,1.0,0.7205134630203247,1.0,-2.254310369491577,1.0699872970581057,1.1843231916427612,0.5520614981651306,0.8415147066116333,0.8415147066116333,0.0,111.12934112548828,90.0,64466.515625,0.0,1077.2568359375,1.0,278.858154296875,283.2112731933594,301.01422119140625,305.2384033203125,293.1499938964844,293.1499938964844,279.1499938964844,40629.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830232381820679,1.0,0.0,0.0,3.539438486099243,3.539462089538574,8.359148182535137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8466796875,0.0,1447.19677734375,1895.4371337890625,0.0,2317.325927734375,0.8856936097145081,1.0,0.0,3.0,1.0,0.0
17675100,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8922110795974731,0.3945677876472473,0.3564132153987884,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6895339488983154,0.1787875592708587,0.1716145128011703,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8529401421546936,0.3452894687652588,0.2424304634332656,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8588883280754089,0.3524070680141449,0.3352923691272735,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6773250102996826,0.1695685684680938,0.7741968631744385,285.02593994140625,284.95001220703125,304.5868225097656,298.0335388183594,301.1497497558594,298.0270690917969,285.03125,1.0,0.4442149996757507,1.0,1.0,0.7212255597114563,1.0,-2.256665706634521,1.0708693265914917,1.1857963800430298,0.552363395690918,0.929929256439209,0.929929256439209,0.0,107.0108642578125,90.0,63994.34765625,0.0,1063.915771484375,1.0,279.09881591796875,283.3490905761719,300.99005126953125,305.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,34501.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761372327804565,1.0,0.0,0.0,3.59391188621521,3.593935251235962,8.618430342721695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.2861328125,0.0,1460.617919921875,1895.4371337890625,0.0,2255.52880859375,0.8938827514648438,1.0,0.0,3.0,1.0,0.0
17675160,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.90273118019104,0.394780158996582,0.3564358949661255,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6990933418273926,0.17985899746418,0.1724138110876083,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8637937903404236,0.3470662534236908,0.2435163557529449,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8693178296089172,0.3534507155418396,0.3360604643821716,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6859153509140015,0.1700582802295684,0.7752774953842163,285.0144348144531,284.95001220703125,304.6055603027344,298.0526123046875,301.1553649902344,298.021484375,285.0124206542969,1.0,0.4410621225833893,1.0,1.0,0.7218652367591858,1.0,-2.261176586151123,1.0728561878204346,1.188320279121399,0.5532976388931274,0.9472090601921082,0.9472090601921082,0.0,102.26715850830078,78.0,64302.71875,0.0,1050.392822265625,1.0,279.1417236328125,283.32623291015625,301.0281982421875,305.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,33157.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744314670562744,1.0,0.0,0.0,3.67448091506958,3.67450475692749,9.009180530483718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.3125,0.0,1539.1658935546875,1895.4371337890625,0.0,2240.29052734375,0.9087224006652832,1.0,0.0,3.0,1.0,0.0
17675220,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9150256514549256,0.394420862197876,0.3562167882919311,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7095349431037903,0.1807784885168075,0.1731700599193573,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8759729266166687,0.3484724462032318,0.2444962263107299,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8810567855834961,0.3541640043258667,0.3367158770561218,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6955184936523438,0.1704077869653701,0.7762995362281799,284.8749389648437,284.95001220703125,304.6241760253906,298.0711975097656,301.1639099121094,298.02166748046875,284.8689880371094,1.0,0.4376725256443023,1.0,1.0,0.7225049138069153,1.0,-2.265017032623291,1.0744991302490234,1.1905179023742676,0.5541000366210938,0.8546392321586609,0.8546392321586609,0.0,97.35633850097656,78.0,65108.29296875,0.0,1035.46728515625,1.0,278.8979187011719,283.171142578125,301.0973815917969,305.4061584472656,293.1499938964844,293.1499938964844,278.8500061035156,37560.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77991783618927,1.0,0.0,0.0,3.645575523376465,3.645599842071533,8.867996257322375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.732421875,0.0,1539.9151611328125,1895.4371337890625,0.0,2289.402587890625,0.9028772115707396,1.0,0.0,3.0,1.0,0.0
17675280,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9286362528800964,0.3939114809036255,0.3555556237697601,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7197511792182922,0.1816264688968658,0.1737816929817199,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8889263272285461,0.3497600555419922,0.245241492986679,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8935232758522034,0.3547290861606598,0.3370665907859802,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7055298089981079,0.1706527173519134,0.7765747308731079,284.9144897460937,284.95001220703125,304.64263916015625,298.08935546875,301.1727600097656,298.0231018066406,284.9179992675781,1.0,0.4340031445026397,1.0,1.0,0.7231445908546448,1.0,-2.266606092453003,1.0750190019607544,1.191586971282959,0.5542811751365662,0.8600768446922302,0.8600768446922302,0.0,92.47251892089844,66.0,64965.32421875,0.0,1018.2637329101562,1.0,278.85797119140625,283.222412109375,301.1008605957031,305.351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38553.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805719375610352,1.0,0.0,0.0,3.556740522384644,3.5567641258239746,8.441073191534088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.6416015625,0.0,1450.4833984375,1895.4371337890625,0.0,2295.27685546875,0.8871866464614868,1.0,0.0,3.0,1.0,0.0
17675340,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9450604915618896,0.3939670622348785,0.3551408052444458,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7311360836029053,0.1826443672180175,0.1744464933872223,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.904424250125885,0.351437360048294,0.2461081892251968,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9086114168167114,0.3556211292743683,0.3375295996665954,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7169125080108643,0.171064481139183,0.7770064473152161,285.0389099121094,284.95001220703125,304.66094970703125,298.10699462890625,301.17919921875,298.0198669433594,285.0434875488281,1.0,0.4301764070987701,1.0,1.0,0.7237842679023743,1.0,-2.269018650054932,1.075964093208313,1.1930545568466189,0.554638147354126,0.9506753087043762,0.9506753087043762,0.0,87.25891876220703,66.0,64550.26171875,0.0,1000.6090087890624,1.0,279.09942626953125,283.3522644042969,301.0755920410156,305.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,33465.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749675512313843,1.0,0.0,0.0,3.623189926147461,3.623213291168213,8.759422485127288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.369140625,0.0,1484.7237548828125,1895.4371337890625,0.0,2245.07666015625,0.8992909789085388,1.0,0.0,3.0,1.0,0.0
17675400,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9642164707183838,0.3941624462604522,0.3551036715507507,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.745029866695404,0.1837362349033355,0.1752383112907409,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9252009391784668,0.3532392978668213,0.2471852898597717,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9290403723716736,0.3566397130489349,0.3382443487644195,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7298880815505981,0.1715845763683319,0.7781238555908203,285.02398681640625,284.95001220703125,304.6791076660156,298.1241149902344,301.18560791015625,298.0163269042969,285.0212097167969,1.0,0.4262986183166504,1.0,1.0,0.724423885345459,1.0,-2.273418426513672,1.0779017210006714,1.1955167055130005,0.5555460453033447,0.969492733478546,0.969492733478546,0.0,81.67658996582031,54.0,64886.07421875,0.0,983.5151977539062,1.0,279.1419677734375,283.3255615234375,301.10894775390625,305.28033447265625,293.1499938964844,293.1499938964844,278.8500061035156,32523.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740525007247925,1.0,0.0,0.0,3.709563970565796,3.709587812423706,9.182036251331738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.8828125,0.0,1574.0115966796875,1895.4371337890625,0.0,2236.9091796875,0.916143834590912,1.0,0.0,3.0,1.0,0.0
17675460,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.983134150505066,0.3937915563583374,0.3548507988452911,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7612690329551697,0.1846590936183929,0.1759814620018005,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9490869641304016,0.3546597361564636,0.2481617778539657,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9520444869995116,0.3573154211044311,0.3388468623161316,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7445039749145508,0.1719448864459991,0.7791221141815186,284.87457275390625,284.95001220703125,304.6971130371094,298.140625,301.19439697265625,298.0177001953125,284.8670654296875,1.0,0.4223175346851349,1.0,1.0,0.7251183986663818,1.0,-2.277106761932373,1.079451322555542,1.1976553201675415,0.5562883615493774,0.8719866871833801,0.8719866871833801,0.0,76.11949920654297,54.0,65764.984375,0.0,965.7265625,1.0,278.89697265625,283.15850830078125,301.1730651855469,305.5271301269531,293.1499938964844,293.1499938964844,278.8500061035156,36774.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800113558769226,1.0,0.0,0.0,3.694540500640869,3.6945650577545166,9.107814094022616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.4423828125,0.0,1589.1558837890625,1895.4371337890625,0.0,2290.241943359375,0.9133824110031128,1.0,0.0,3.0,1.0,0.0
