time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.3932454288005829,0.3536514043807983,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7793087959289551,0.1854926198720932,0.1765727251768112,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9721515774726868,0.3559451699256897,0.2488987147808075,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9741089344024658,0.3578136563301086,0.3391343653202057,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7606765031814575,0.1721760630607605,0.7793247103691101,284.90447998046875,284.95001220703125,304.7149353027344,298.15655517578125,301.2033386230469,298.0201721191406,284.908447265625,1.0,0.41812664270401,1.0,1.0,0.7258128523826599,1.0,-2.2777419090271,1.0794435739517212,1.198298454284668,0.5563270449638367,0.8686277270317078,0.8686277270317078,0.0,70.85778045654297,72.0,65576.5,0.0,945.998291015625,1.0,278.85760498046875,283.20330810546875,301.17236328125,305.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38506.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810026407241821,1.0,0.0,0.0,3.6050808429718018,3.605104923248291,8.672080866745091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.16015625,0.0,1502.2879638671875,1895.4371337890625,0.0,2299.14697265625,0.8976675868034363,1.0,0.0,3.0,1.0,0.0
17675580,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.3939092755317688,0.3486489951610565,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7849668860435486,0.1864921003580093,0.1773804873228073,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9783968925476074,0.3576467931270599,0.2498901784420013,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9795737266540528,0.3586267530918121,0.3396872282028198,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7652300596237183,0.1725640892982483,0.780414879322052,285.02783203125,284.95001220703125,304.7325439453125,298.1718139648437,301.2085876464844,298.0160827636719,285.0323791503906,1.0,0.4177757501602173,1.0,1.0,0.7265073657035828,1.0,-2.2776360511779785,1.0794117450714111,1.198224425315857,0.5547458529472351,0.9552831649780272,0.9552831649780272,0.0,69.57731628417969,72.0,65006.33984375,0.0,940.1924438476562,1.0,279.1004943847656,283.3350524902344,301.1422119140625,305.2820129394531,293.1499938964844,293.1499938964844,279.1499938964844,33777.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754493355751038,1.0,0.0,0.0,3.662770748138428,3.662794351577759,8.951849395089084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.30078125,0.0,1530.7374267578125,1895.4371337890625,0.0,2249.38037109375,0.9082838892936708,1.0,0.0,3.0,1.0,0.0
17675640,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.3946307897567749,0.3501408398151397,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7853623032569885,0.1875832229852676,0.1784017831087112,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9786498546600342,0.3595167398452759,0.2511744499206543,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9790856242179872,0.3595855236053467,0.3405734598636627,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.764863908290863,0.1730894744396209,0.7826278805732727,285.0236511230469,284.95001220703125,304.7499694824219,298.1864013671875,301.21337890625,298.0096130371094,285.0218505859375,1.0,0.4192577600479126,1.0,1.0,0.7272018194198608,1.0,-2.2842466831207275,1.0821921825408936,1.202054500579834,0.5572399497032166,0.9792373180389404,0.9792373180389404,0.0,70.12580871582031,90.0,65392.59765625,0.0,949.6682739257812,1.0,279.14227294921875,283.318603515625,301.17120361328125,305.3756408691406,293.1499938964844,293.1499938964844,278.8500061035156,32712.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744153738021851,1.0,0.0,0.0,3.7442612648010254,3.7442855834960938,9.354607755085452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.4423828125,0.0,1615.356201171875,1895.4371337890625,0.0,2240.14697265625,0.9241884350776672,1.0,0.0,3.0,1.0,0.0
17675700,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9989843368530272,0.394128143787384,0.3549128472805023,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7820936441421509,0.1885085999965667,0.179422840476036,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9747539758682252,0.361027181148529,0.2524109780788421,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9744498133659364,0.3602159023284912,0.3414033651351928,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7610915303230286,0.1734518110752105,0.7849623560905457,284.8829650878906,284.95001220703125,304.7672119140625,298.2002868652344,301.2222595214844,298.0104675292969,284.8763122558594,1.0,0.4224281907081604,1.0,1.0,0.7278963327407837,1.0,-2.296494960784912,1.088037610054016,1.2084574699401855,0.5602521300315857,0.8888066411018372,0.8888066411018372,0.0,71.80867767333984,90.0,66493.7421875,0.0,968.67529296875,1.0,278.89617919921875,283.15576171875,301.2333984375,305.6285095214844,293.1499938964844,293.1499938964844,278.8500061035156,36400.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804616093635559,1.0,0.0,0.0,3.737406015396118,3.7374308109283447,9.320384606326116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.02734375,0.0,1635.6722412109375,1895.4371337890625,0.0,2294.285888671875,0.923038363456726,1.0,0.0,3.0,1.0,0.0
17675760,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9855923652648926,0.393093079328537,0.3543888330459595,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7701175808906555,0.1892978698015213,0.1803648173809051,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9598264694213868,0.3623503744602203,0.2534676194190979,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9586744904518129,0.3606323003768921,0.3420016765594482,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7492156624794006,0.1736204773187637,0.7867842316627502,284.9068298339844,284.95001220703125,304.78424072265625,298.2134094238281,301.2320251464844,298.0147399902344,284.9105529785156,1.0,0.4264674484729767,1.0,1.0,0.7286428809165955,1.0,-2.301180124282837,1.0900588035583496,1.2111214399337769,0.5612936019897461,0.8836336135864258,0.8836336135864258,0.0,75.97273254394531,108.0,66444.7890625,0.0,989.794189453125,1.0,278.8572998046875,283.19012451171875,301.2327880859375,305.58221435546875,293.1499938964844,293.1499938964844,279.1499938964844,38041.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819550633430481,1.0,0.0,0.0,3.66333270072937,3.6633572578430176,8.954597205956816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.771484375,0.0,1563.3795166015625,1895.4371337890625,0.0,2307.711181640625,0.91010981798172,1.0,0.0,3.0,1.0,0.0
17675820,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9684709906578064,0.3928360342979431,0.3539873361587524,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7572554349899292,0.1902293860912323,0.1813619583845138,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.941843569278717,0.3640623390674591,0.2546514868736267,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9396926760673524,0.3613675236701965,0.3427184224128723,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7366284728050232,0.1739110201597213,0.7886720299720764,285.04278564453125,284.95001220703125,304.801025390625,298.2257080078125,301.23809814453125,298.0119934082031,285.04840087890625,1.0,0.4313207864761352,1.0,1.0,0.7293893694877625,1.0,-2.3064422607421875,1.092398166656494,1.214044213294983,0.5623679161071777,0.9812703728675842,0.9812703728675842,0.0,81.09352111816406,108.0,66012.0,0.0,1015.3632202148438,1.0,279.1018981933594,283.332275390625,301.20123291015625,305.4019470214844,293.1499938964844,293.1499938964844,279.1499938964844,33478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769898772239685,1.0,0.0,0.0,3.7237470149993896,3.723771333694458,9.252383961211308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3037109375,0.0,1597.5284423828125,1895.4371337890625,0.0,2263.15673828125,0.9217448234558104,1.0,0.0,3.0,1.0,0.0
17675880,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9499675035476683,0.3928669393062591,0.3541627526283264,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7453461289405823,0.1912236511707306,0.182510569691658,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9237843751907348,0.3659172058105469,0.2560879588127136,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.920690894126892,0.3622499108314514,0.3437395691871643,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7248358726501465,0.1742997914552688,0.7913244962692261,285.0374450683594,284.95001220703125,304.8175964355469,298.2372131347656,301.24322509765625,298.0072021484375,285.0355834960937,1.0,0.4369035959243774,1.0,1.0,0.7301359176635742,1.0,-2.314168930053711,1.095968246459961,1.21820068359375,0.5641192197799683,1.0,1.0,0.0,86.81100463867188,126.0,66383.8359375,0.0,1046.0096435546875,1.0,279.1427307128906,283.31365966796875,301.2276306152344,305.4990539550781,293.1499938964844,293.1499938964844,278.8500061035156,32664.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765740752220154,1.0,0.0,0.0,3.805792808532715,3.805817604064941,9.664591971159098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.6103515625,0.0,1687.4783935546875,1895.4371337890625,0.0,2259.435791015625,0.9378965497016908,1.0,0.0,3.0,1.0,0.0
17675940,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.929509699344635,0.3923688530921936,0.3542344570159912,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7335425019264221,0.1920182406902313,0.1836224496364593,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9058393836021424,0.3673593699932098,0.2574426829814911,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.90231055021286,0.3627744615077972,0.3446834087371826,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7124547362327576,0.1745081692934036,0.7939425110816956,284.8865051269531,284.95001220703125,304.8339233398437,298.2478332519531,301.250244140625,298.0063171386719,284.8772277832031,1.0,0.4429891109466553,1.0,1.0,0.730882465839386,1.0,-2.321500062942505,1.099328637123108,1.2221715450286863,0.5658182501792908,0.9132906198501588,0.9132906198501588,0.0,93.35665893554688,126.0,67465.2890625,0.0,1079.701416015625,1.0,278.8948059082031,283.1379699707031,301.2845153808594,305.74884033203125,293.1499938964844,293.1499938964844,278.8500061035156,35813.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828826308250427,1.0,0.0,0.0,3.809617042541504,3.809642553329468,9.68402559919923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.8564453125,0.0,1716.651611328125,1895.4371337890625,0.0,2316.060302734375,0.939078688621521,1.0,0.0,3.0,1.0,0.0
17676000,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9084957838058472,0.3916081488132477,0.3538595139980316,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7214828729629517,0.1926632970571518,0.1845607757568359,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8889932632446289,0.3685706555843353,0.258528470993042,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8848585486412048,0.3630500435829162,0.3452918231487274,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6985287666320801,0.1745343804359436,0.7957044839859009,284.8975524902344,284.95001220703125,304.8500061035156,298.2575378417969,301.2574462890625,298.0064392089844,284.9017333984375,1.0,0.4493444859981537,1.0,1.0,0.7316290140151978,1.0,-2.3263309001922607,1.1014403104782104,1.2248904705047607,0.5668414831161499,0.8976038694381714,0.8976038694381714,0.0,100.78180694580078,144.0,67365.4296875,0.0,1114.348876953125,1.0,278.8568115234375,283.16461181640625,301.2789001464844,305.6932678222656,293.1499938964844,293.1499938964844,279.1499938964844,38063.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844903469085693,1.0,0.0,0.0,3.734813928604126,3.734838962554932,9.307460686613922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.5673828125,0.0,1645.3873291015625,1895.4371337890625,0.0,2330.548583984375,0.9259052276611328,1.0,0.0,3.0,1.0,0.0
17676060,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8912960290908813,0.3914684355258941,0.3537140190601349,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7099775671958923,0.1934751868247985,0.1855348497629165,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8739784955978394,0.3702146410942077,0.2597235441207886,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8692234754562378,0.3636739552021026,0.3459901809692383,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6856269836425781,0.1747107952833175,0.7975015640258789,285.0407409667969,284.95001220703125,304.8658447265625,298.26641845703125,301.26177978515625,298.0014038085937,285.046875,1.0,0.4559538662433624,1.0,1.0,0.732456624507904,1.0,-2.3317553997039795,1.1038342714309692,1.2279211282730105,0.5679365396499634,0.9982880353927612,0.9982880353927612,0.0,108.5318603515625,144.0,66871.5234375,0.0,1151.0916748046875,1.0,279.1034240722656,283.3149108886719,301.24273681640625,305.50244140625,293.1499938964844,293.1499938964844,279.1499938964844,33729.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795336246490479,1.0,0.0,0.0,3.788429737091065,3.78845477104187,9.576608590577962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.6318359375,0.0,1675.0648193359375,1895.4371337890625,0.0,2285.953857421875,0.9363935589790344,1.0,0.0,3.0,1.0,0.0
17676120,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8767070174217224,0.3915687501430511,0.3540480732917785,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6992667317390442,0.1943790167570114,0.1866673231124878,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8613190650939941,0.372050404548645,0.2611910104751587,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8559867739677429,0.364486813545227,0.3470087647438049,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6745125651359558,0.1750154346227646,0.8001026511192322,285.0472717285156,284.95001220703125,304.8815002441406,298.2745361328125,301.265625,297.9951171875,285.0469970703125,1.0,0.4628417491912842,1.0,1.0,0.7332842350006104,1.0,-2.339625835418701,1.1074475049972534,1.2321783304214478,0.5697006583213806,1.0,1.0,0.0,116.36395263671876,162.0,67147.3125,0.0,1191.094970703125,1.0,279.14312744140625,283.3106384277344,301.2646484375,305.58941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33432.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790412306785583,1.0,0.0,0.0,3.8511576652526855,3.8511831760406494,9.896368737827288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.625,0.0,1748.42724609375,1895.4371337890625,0.0,2281.536376953125,0.9486407041549684,1.0,0.0,3.0,1.0,0.0
17676180,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.86311274766922,0.3911344707012176,0.3542461097240448,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6890823841094971,0.1951045989990234,0.1877719312906265,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8496624827384949,0.3735046982765198,0.2625951766967773,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8438441753387451,0.3649755716323852,0.3479724824428558,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6642335653305054,0.1751658618450164,0.8027233481407166,284.89996337890625,284.95001220703125,304.89697265625,298.2818908691406,301.2714538574219,297.99285888671875,284.8893127441406,1.0,0.4698754549026489,1.0,1.0,0.7341117858886719,1.0,-2.34718656539917,1.1108938455581665,1.236292600631714,0.5714372396469116,0.9345027804374696,0.9345027804374696,0.0,124.59447479248048,162.0,68300.625,0.0,1232.5926513671875,1.0,278.89385986328125,283.1334533691406,301.3174133300781,305.83660888671875,293.1499938964844,293.1499938964844,278.8500061035156,35534.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851719856262207,1.0,0.0,0.0,3.8621208667755127,3.8621468544006334,9.95279378912528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.9765625,0.0,1778.52880859375,1895.4371337890625,0.0,2336.6982421875,0.9510995745658876,1.0,0.0,3.0,1.0,0.0
17676240,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8498983979225159,0.3903518319129944,0.3539427816867828,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6789892911911011,0.1956657320261001,0.1886922121047973,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8383737802505493,0.3746849596500397,0.2637145221233368,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8321136832237244,0.3651804625988006,0.3485862016677856,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6542805433273315,0.1751221716403961,0.8044595718383789,284.89825439453125,284.95001220703125,304.9122314453125,298.2885131835937,301.2778015136719,297.9922790527344,284.902099609375,1.0,0.4768886268138885,1.0,1.0,0.7349393963813782,1.0,-2.352097988128662,1.1130166053771973,1.2390813827514648,0.572465181350708,0.9123440384864808,0.9123440384864808,0.0,133.3818817138672,150.0,68206.9453125,0.0,1273.476806640625,1.0,278.8564758300781,283.14849853515625,301.3099975585937,305.7814025878906,293.1499938964844,293.1499938964844,278.54998779296875,37874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868591547012329,1.0,0.0,0.0,3.795385837554932,3.7954115867614746,9.611809446141706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.494140625,0.0,1715.5975341796875,1895.4371337890625,0.0,2351.937744140625,0.9391915798187256,1.0,0.0,3.0,1.0,0.0
17676300,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8434572815895081,0.3895788192749023,0.3534754514694214,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.6745011806488037,0.1961879581212997,0.1894008666276931,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8334667682647705,0.3758541941642761,0.2646950185298919,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8266060948371887,0.3653396964073181,0.3489726781845093,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.6495504975318909,0.1750213801860809,0.8050609827041626,284.8076171875,284.95001220703125,304.9272766113281,298.2944641113281,301.2832946777344,297.9905700683594,284.8105163574219,1.0,0.4799162745475769,1.0,1.0,0.7357669472694397,1.0,-2.354757308959961,1.1140105724334717,1.2407467365264893,0.5729087591171265,0.8209327459335327,0.8209327459335327,0.0,137.95167541503906,150.0,68588.875,0.0,1294.92626953125,1.0,278.5982360839844,283.0489807128906,301.32818603515625,305.9148254394531,293.1499938964844,293.1499938964844,278.54998779296875,42604.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791008710861206,1.0,0.0,0.0,3.6766066551208496,3.6766321659088135,9.019607318805356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.107421875,0.0,1612.7490234375,1895.4371337890625,0.0,2389.52099609375,0.9131107330322266,1.0,0.0,3.0,1.0,0.0
17676360,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8404397964477539,0.3890661001205444,0.3528991043567657,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.672913134098053,0.1967733055353164,0.1899731010198593,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8318213224411011,0.3772084414958954,0.2655840218067169,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8242899179458618,0.365626186132431,0.3492072820663452,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6474456191062927,0.1749669164419174,0.8049474954605103,284.8962707519531,284.95001220703125,304.9421081542969,298.2997131347656,301.2876281738281,297.98712158203125,284.8986511230469,1.0,0.481334388256073,1.0,1.0,0.7366259694099426,1.0,-2.355965375900269,1.1142810583114624,1.2416843175888062,0.5729057788848877,0.8481517434120178,0.8481517434120178,0.0,139.98756408691406,138.0,68393.40625,0.0,1304.526123046875,1.0,278.5579833984375,283.13531494140625,301.3042907714844,305.7984313964844,293.1499938964844,293.1499938964844,278.8500061035156,40321.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900286316871643,1.0,0.0,0.0,3.571216583251953,3.571240425109864,8.509923645760864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.4921875,0.0,1478.90478515625,1895.4371337890625,0.0,2380.631103515625,0.89227694272995,1.0,0.0,3.0,1.0,0.0
17676420,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8403468728065491,0.3891318440437317,0.3526899218559265,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6737779378890991,0.197575569152832,0.1906202882528305,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8329445719718933,0.3790123164653778,0.2666731774806976,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8246774077415466,0.3663060367107391,0.3496506214141845,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6475595831871033,0.1751473695039749,0.8051837682723999,285.0250244140625,284.95001220703125,304.95672607421875,298.3042907714844,301.2904968261719,297.9808044433594,285.0292053222656,1.0,0.4815334677696228,1.0,1.0,0.7374849319458008,1.0,-2.3586127758026123,1.1152794361114502,1.243333339691162,0.5732595920562744,0.9359287023544312,0.9359287023544312,0.0,140.0159454345703,138.0,67860.484375,0.0,1307.7841796875,1.0,278.799560546875,283.27197265625,301.2681884765625,305.59844970703125,293.1499938964844,293.1499938964844,278.8500061035156,34499.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840408682823181,1.0,0.0,0.0,3.622589588165283,3.622612953186035,8.756520060160256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.5283203125,0.0,1491.7421875,1895.4371337890625,0.0,2326.49560546875,0.9001901745796204,1.0,0.0,3.0,1.0,0.0
17676480,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8425989151000977,0.3893057405948639,0.3527990579605102,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6766703128814697,0.1984664350748062,0.1913763880729675,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8363204598426819,0.3809325993061065,0.267955332994461,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8272711038589478,0.3671213686466217,0.3503313064575195,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6495470404624939,0.1754659116268158,0.806092381477356,285.0100402832031,284.95001220703125,304.9711608886719,298.3082275390625,301.2940368652344,297.9756164550781,285.008056640625,1.0,0.4808520972728729,1.0,1.0,0.7383438944816589,1.0,-2.363100528717041,1.117193579673767,1.2459070682525637,0.5741328001022339,0.949702799320221,0.949702799320221,0.0,138.46792602539062,126.0,68114.359375,0.0,1306.8919677734375,1.0,278.8419494628906,283.2479248046875,301.290283203125,305.68365478515625,293.1499938964844,293.1499938964844,278.54998779296875,33374.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829617857933044,1.0,0.0,0.0,3.696580410003662,3.696604251861572,9.117873673858412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.1826171875,0.0,1565.7135009765625,1895.4371337890625,0.0,2316.77294921875,0.9138184189796448,1.0,0.0,3.0,1.0,0.0
17676540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8458644151687622,0.388924777507782,0.3526450097560882,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6805553436279297,0.1991910636425018,0.1920535713434219,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8407617211341858,0.3824543952941894,0.2690974771976471,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8309111595153809,0.3675996363162994,0.3508667051792145,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6524720191955566,0.1756452620029449,0.8068134188652039,284.8711242675781,284.95001220703125,304.9853515625,298.3115234375,301.2997741699219,297.9750366210937,284.866455078125,1.0,0.4794230759143829,1.0,1.0,0.7392028570175171,1.0,-2.36661434173584,1.118610978126526,1.2480034828186035,0.5747956037521362,0.8557474613189697,0.8557474613189697,0.0,136.02932739257812,126.0,68849.578125,0.0,1301.23974609375,1.0,278.59747314453125,283.0949401855469,301.33966064453125,305.9106750488281,293.1499938964844,293.1499938964844,278.54998779296875,37847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884154319763184,1.0,0.0,0.0,3.661724090576172,3.66174840927124,8.9467340558258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.7685546875,0.0,1560.1220703125,1895.4371337890625,0.0,2366.01611328125,0.9066982865333556,1.0,0.0,3.0,1.0,0.0
17676600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8495815396308899,0.3884280025959015,0.3520534634590149,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6849258542060852,0.1998549252748489,0.1925585567951202,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8457503318786621,0.3838841319084167,0.2699834704399109,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8350558280944824,0.3679508864879608,0.3510798215866089,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6558268070220947,0.1757368445396423,0.8067162036895752,284.9135131835937,284.95001220703125,304.99932861328125,298.3142395019531,301.3056030273437,297.9752197265625,284.9162292480469,1.0,0.4773231446743011,1.0,1.0,0.7400618195533752,1.0,-2.36771559715271,1.1188300848007202,1.2488855123519895,0.574792206287384,0.8628685474395752,0.8628685474395752,0.0,133.04454040527344,114.0,68642.1015625,0.0,1290.5057373046875,1.0,278.5578308105469,283.1454772949219,301.3270568847656,305.8334045410156,293.1499938964844,293.1499938964844,278.8500061035156,38563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891371250152588,1.0,0.0,0.0,3.575676679611206,3.575700283050537,8.531193316230201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.2138671875,0.0,1470.834228515625,1895.4371337890625,0.0,2372.551513671875,0.8913651704788208,1.0,0.0,3.0,1.0,0.0
17676660,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8548738360404968,0.3884831070899963,0.3516989648342132,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.690581738948822,0.2007091790437698,0.1931159794330597,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8522865772247314,0.385739266872406,0.2710027992725372,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8406064510345459,0.3686427772045135,0.3514053225517273,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6603658199310303,0.176009252667427,0.806764543056488,285.0346069335937,284.95001220703125,305.0130615234375,298.3163452148437,301.30975341796875,297.97216796875,285.0380859375,1.0,0.4747726023197174,1.0,1.0,0.7408525347709656,1.0,-2.369629383087158,1.119492530822754,1.2501369714736938,0.5749853253364563,0.9505501985549928,0.9505501985549928,0.0,129.27272033691406,114.0,68144.1640625,0.0,1277.5452880859375,1.0,278.7998352050781,283.2727966308594,301.2890319824219,305.6395568847656,293.1499938964844,293.1499938964844,278.8500061035156,33643.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784085214138031,1.0,0.0,0.0,3.637506246566773,3.637529850006104,8.828782256387058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.37109375,0.0,1501.742919921875,1895.4371337890625,0.0,2326.895263671875,0.9025720953941344,1.0,0.0,3.0,1.0,0.0
17676720,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8620135188102722,0.3886622190475464,0.3516951203346252,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6977145671844482,0.2016389518976211,0.1937998384237289,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8606531620025635,0.3877131938934326,0.2722360491752624,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.847842276096344,0.3694569766521454,0.35197514295578,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6663786768913269,0.1763934940099716,0.8074779510498047,285.01568603515625,284.95001220703125,305.0265808105469,298.31787109375,301.3141174316406,297.96929931640625,285.01300048828125,1.0,0.4719444811344147,1.0,1.0,0.7416432499885559,1.0,-2.3734681606292725,1.121113657951355,1.2523545026779177,0.5757211446762085,0.9643262028694152,0.9643262028694152,0.0,124.79662322998048,102.0,68408.09375,0.0,1263.974853515625,1.0,278.8420715332031,283.24481201171875,301.3063659667969,305.7216186523437,293.1499938964844,293.1499938964844,278.54998779296875,32865.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835375070571899,1.0,0.0,0.0,3.71606707572937,3.7160911560058594,9.214257943312988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.890625,0.0,1584.04345703125,1895.4371337890625,0.0,2321.958740234375,0.9178140163421632,1.0,0.0,3.0,1.0,0.0
17676780,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8698691129684448,0.3882906138896942,0.3514655828475952,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7054219245910645,0.2023863941431045,0.1944185197353363,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8698535561561584,0.3892776072025299,0.2733475267887115,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8558680415153503,0.3699220418930053,0.3524166047573089,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6730804443359375,0.1766193956136703,0.8080336451530457,284.868896484375,284.95001220703125,305.0398864746094,298.3188781738281,301.3202819824219,297.9702453613281,284.8631591796875,1.0,0.4688340425491333,1.0,1.0,0.7424339056015015,1.0,-2.3764727115631104,1.1223071813583374,1.254165530204773,0.5762872099876404,0.8657370805740356,0.8657370805740356,0.0,120.10128784179688,102.0,69181.4453125,0.0,1248.491943359375,1.0,278.5969543457031,283.0830078125,301.3512268066406,305.9463806152344,293.1499938964844,293.1499938964844,278.54998779296875,37327.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892975211143494,1.0,0.0,0.0,3.690050840377808,3.690075397491455,9.085691203836176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.857421875,0.0,1588.2301025390625,1895.4371337890625,0.0,2374.005126953125,0.9126958250999452,1.0,0.0,3.0,1.0,0.0
17676840,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8779197931289673,0.3877901434898376,0.350811243057251,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7131130695343018,0.2030561417341232,0.1948685646057129,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8793964982032776,0.3907348811626434,0.2742062509059906,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8642262816429138,0.3702437579631805,0.3525408208370209,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6799845099449158,0.1767380237579345,0.8077786564826965,284.90594482421875,284.95001220703125,305.0529479980469,298.3193359375,301.3263244628906,297.9715881347656,284.9090881347656,1.0,0.4654061198234558,1.0,1.0,0.7432246208190918,1.0,-2.377103328704834,1.122321605682373,1.2547816038131714,0.5762004256248474,0.8671619892120361,0.8671619892120361,0.0,115.39078521728516,90.0,68932.046875,0.0,1230.14892578125,1.0,278.5576171875,283.1307067871094,301.3348693847656,305.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,38575.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902138233184814,1.0,0.0,0.0,3.601599931716919,3.601623773574829,8.65534161675896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.2978515625,0.0,1498.99951171875,1895.4371337890625,0.0,2382.310546875,0.8970128297805786,1.0,0.0,3.0,1.0,0.0
17676900,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8877609372138977,0.3878710865974426,0.3504160344600677,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7215104699134827,0.203920841217041,0.1953807771205902,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8907313346862793,0.392644852399826,0.275214672088623,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8742850422859192,0.3709244132041931,0.3527937829494476,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6881921887397766,0.1770379245281219,0.8076974749565125,285.0306396484375,284.95001220703125,305.0657653808594,298.3193054199219,301.3304138183594,297.96929931640625,285.0342712402344,1.0,0.4618023335933685,1.0,1.0,0.7440153360366821,1.0,-2.378657817840576,1.122809886932373,1.2558479309082031,0.5763174295425415,0.955458164215088,0.955458164215088,0.0,110.28499603271484,90.0,68402.4921875,0.0,1211.26318359375,1.0,278.8004150390625,283.2615966796875,301.29327392578125,305.6630249023437,293.1499938964844,293.1499938964844,278.8500061035156,33734.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852116227149963,1.0,0.0,0.0,3.660655975341797,3.660679578781128,8.941514693106001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.2578125,0.0,1528.0543212890625,1895.4371337890625,0.0,2337.05615234375,0.9077972173690796,1.0,0.0,3.0,1.0,0.0
17676960,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8999651670455933,0.3880931735038757,0.3504044711589813,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.731213390827179,0.2048631012439727,0.196034699678421,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9044137597084044,0.3946858942508697,0.2764607071876526,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8866562843322754,0.3717407882213592,0.3533187806606293,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6982105374336243,0.1774526536464691,0.8083462119102478,285.0136108398437,284.95001220703125,305.0783386230469,298.3187866210937,301.3345642089844,297.9668884277344,285.01104736328125,1.0,0.458140105009079,1.0,1.0,0.7448096871376038,1.0,-2.38233494758606,1.1243501901626587,1.257984638214111,0.5770345330238342,0.9695123434066772,0.9695123434066772,0.0,104.76148986816406,78.0,68647.7421875,0.0,1193.0899658203125,1.0,278.8422546386719,283.235595703125,301.30780029296875,305.7406616210937,293.1499938964844,293.1499938964844,278.54998779296875,32959.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846752405166626,1.0,0.0,0.0,3.736939430236816,3.7369637489318848,9.318058005192142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.0751953125,0.0,1608.7735595703125,1895.4371337890625,0.0,2332.21630859375,0.9225947856903076,1.0,0.0,3.0,1.0,0.0
17677020,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9137529134750366,0.387766569852829,0.3501843810081482,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7417243719100952,0.2056183069944381,0.1966311484575271,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9204328060150146,0.3963104784488678,0.2775932252407074,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9001972079277039,0.3722095787525177,0.3537314832210541,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.709044337272644,0.1777080595493316,0.8088852763175964,284.86651611328125,284.95001220703125,305.0906677246094,298.3177795410156,301.3403625488281,297.96807861328125,284.86065673828125,1.0,0.4543650150299072,1.0,1.0,0.7456040978431702,1.0,-2.3852946758270264,1.1255197525024414,1.2597750425338743,0.5776206851005554,0.8700000047683716,0.8700000047683716,0.0,99.25140380859376,78.0,69424.1953125,0.0,1174.0924072265625,1.0,278.59649658203125,283.07305908203125,301.3502197265625,305.962646484375,293.1499938964844,293.1499938964844,278.54998779296875,37338.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904223799705505,1.0,0.0,0.0,3.711064100265503,3.7110888957977295,9.189464549308468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.46484375,0.0,1612.352783203125,1895.4371337890625,0.0,2384.201904296875,0.917439877986908,1.0,0.0,3.0,1.0,0.0
17677080,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9290706515312196,0.3873024880886078,0.3495430946350097,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7528994083404541,0.2062900364398956,0.1970607042312622,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9377581477165222,0.3978200256824493,0.2784717679023742,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9149767756462096,0.3725306987762451,0.3538322448730469,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7195265889167786,0.1778515428304672,0.8086351156234741,284.9027709960937,284.95001220703125,305.102783203125,298.3163452148437,301.34600830078125,297.9695739746094,284.9061279296875,1.0,0.4504002332687378,1.0,1.0,0.7463985085487366,1.0,-2.385917901992798,1.1255279779434204,1.260389804840088,0.5775696635246277,0.869895875453949,0.869895875453949,0.0,93.91744232177734,66.0,69157.4140625,0.0,1153.1175537109375,1.0,278.5574645996094,283.1204833984375,301.3319396972656,305.8768920898437,293.1499938964844,293.1499938964844,278.8500061035156,38670.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913451194763184,1.0,0.0,0.0,3.621047973632813,3.6210720539093018,8.749068456381792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.388671875,0.0,1521.015625,1895.4371337890625,0.0,2392.573974609375,0.9013746380805968,1.0,0.0,3.0,1.0,0.0
17677140,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9473932981491088,0.3874224126338959,0.3491624891757965,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7665159702301025,0.2071585804224014,0.1975559443235397,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9573794007301332,0.3997918963432312,0.2795048952102661,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9338576793670654,0.3732161521911621,0.3540672361850738,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7312308549880981,0.1781761795282364,0.8085716962814331,285.02978515625,284.95001220703125,305.1146240234375,298.3144836425781,301.3497009277344,297.9674377441406,285.0335693359375,1.0,0.4463602602481842,1.0,1.0,0.747192919254303,1.0,-2.3874988555908203,1.1260254383087158,1.261473536491394,0.5777373909950256,0.9591262936592102,0.9591262936592102,0.0,88.32564544677734,66.0,68607.828125,0.0,1132.1614990234375,1.0,278.80084228515625,283.2538452148437,301.2885131835937,305.6726989746094,293.1499938964844,293.1499938964844,278.8500061035156,33824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863454818725586,1.0,0.0,0.0,3.678221940994263,3.678245782852173,9.027534701999684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.8154296875,0.0,1548.393798828125,1895.4371337890625,0.0,2347.29541015625,0.9117974042892456,1.0,0.0,3.0,1.0,0.0
17677200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9684550166130066,0.3876859247684479,0.3491721749305725,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7837328910827637,0.2081048339605331,0.1981983184814453,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9786902070045472,0.4018968045711517,0.2807836532592773,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9564605951309204,0.3740410506725311,0.3545832335948944,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7457711100578308,0.1786162257194519,0.8092592358589172,285.0140991210937,284.95001220703125,305.126220703125,298.31219482421875,301.3534240722656,297.96514892578125,285.0115966796875,1.0,0.4423446655273437,1.0,1.0,0.7479873299598694,1.0,-2.3912627696990967,1.127603530883789,1.2636592388153076,0.5785307884216309,0.9740542769432068,0.9740542769432068,0.0,82.41253662109375,84.0,68844.828125,0.0,1112.3026123046875,1.0,278.8423767089844,283.2290954589844,301.30126953125,305.7479553222656,293.1499938964844,293.1499938964844,278.54998779296875,33021.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858154773712158,1.0,0.0,0.0,3.753281354904175,3.7533059120178223,9.399733471582294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.11328125,0.0,1628.2230224609375,1895.4371337890625,0.0,2342.5078125,0.926331102848053,1.0,0.0,3.0,1.0,0.0
17677260,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9746414422988892,0.3873917460441589,0.3491300940513611,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7901291847229004,0.208854854106903,0.1989467144012451,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9856944680213928,0.403570145368576,0.2820679247379303,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.96368145942688,0.3745122253894806,0.355153352022171,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7509331703186035,0.1788903325796127,0.8106204271316528,284.867919921875,284.95001220703125,305.1375732421875,298.3095397949219,301.3587951660156,297.9661865234375,284.8622131347656,1.0,0.4423204362392425,1.0,1.0,0.7488033175468445,1.0,-2.3959743976593018,1.1296403408050537,1.266334056854248,0.5796065926551819,0.8753920793533325,0.8753920793533325,0.0,80.78646087646484,84.0,69665.7890625,0.0,1110.9320068359375,1.0,278.5961303710937,283.06671142578125,301.34210205078125,305.9694519042969,293.1499938964844,293.1499938964844,278.54998779296875,37255.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915753126144409,1.0,0.0,0.0,3.7291061878204346,3.729130983352661,9.27903386127582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.8876953125,0.0,1632.5706787109375,1895.4371337890625,0.0,2394.66357421875,0.9215068817138672,1.0,0.0,3.0,1.0,0.0
17677320,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.970620572566986,0.3869258165359497,0.3487436175346374,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7878170013427734,0.209494948387146,0.1996120363473892,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9834505319595336,0.4050993025302887,0.283156543970108,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9600610733032228,0.3748120367527008,0.3554985225200653,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7483713626861572,0.1790255159139633,0.811596691608429,284.9039001464844,284.95001220703125,305.1486511230469,298.3065185546875,301.3638610839844,297.9672241210937,284.907470703125,1.0,0.4438191056251526,1.0,1.0,0.7496193051338196,1.0,-2.399205207824707,1.1309350728988647,1.2682701349258425,0.5803059935569763,0.8754882216453552,0.8754882216453552,0.0,81.94120788574219,102.0,69461.265625,0.0,1119.26611328125,1.0,278.5573425292969,283.11260986328125,301.32293701171875,305.8861389160156,293.1499938964844,293.1499938964844,278.8500061035156,38547.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926129102706909,1.0,0.0,0.0,3.642934083938599,3.642958402633667,8.855149644659832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.0771484375,0.0,1544.3477783203125,1895.4371337890625,0.0,2404.088134765625,0.9061343669891356,1.0,0.0,3.0,1.0,0.0
