time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9615545868873596,0.3870153129100799,0.3486543595790863,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7814042568206787,0.2103075534105301,0.2003889381885528,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9766729474067688,0.4070735275745392,0.2844350337982178,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9510645270347596,0.3754567801952362,0.3560267388820648,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7422235012054443,0.1793128252029419,0.8129642009735107,285.0345458984375,284.95001220703125,305.15948486328125,298.3031311035156,301.36688232421875,297.96435546875,285.03875732421875,1.0,0.4466506540775299,1.0,1.0,0.7504352331161499,1.0,-2.4038400650024414,1.1329387426376345,1.2709013223648071,0.5813511610031128,0.9681208729743958,0.9681208729743958,0.0,84.6402359008789,102.0,68963.6171875,0.0,1135.53173828125,1.0,278.8013916015625,283.24871826171875,301.2786865234375,305.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,33736.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877973318099976,1.0,0.0,0.0,3.7016031742095934,3.701627254486084,9.142668773165495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.041015625,0.0,1574.1678466796875,1895.4371337890625,0.0,2360.42236328125,0.9169639945030212,1.0,0.0,3.0,1.0,0.0
17677440,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9493662714958192,0.3872297406196594,0.3489891588687897,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7730079889297485,0.2111744284629821,0.2013475745916366,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9669902324676514,0.4091629981994629,0.2859902083873749,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9389182925224304,0.3762261569499969,0.3568773567676544,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7344627976417542,0.1796890795230865,0.8152276277542114,285.02294921875,284.95001220703125,305.1700439453125,298.2994384765625,301.3697509765625,297.9609680175781,285.0207214355469,1.0,0.4506116211414337,1.0,1.0,0.751251220703125,1.0,-2.411001205444336,1.1361920833587646,1.2748092412948608,0.5831200480461121,0.9880868792533876,0.9880868792533876,0.0,88.45277404785156,120.0,69279.5546875,0.0,1159.3109130859375,1.0,278.8425598144531,283.226318359375,301.2904968261719,305.76287841796875,293.1499938964844,293.1499938964844,278.54998779296875,32851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874934673309326,1.0,0.0,0.0,3.779505491256714,3.779530286788941,9.53154426497349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.4453125,0.0,1657.6881103515625,1895.4371337890625,0.0,2357.673583984375,0.9321845173835754,1.0,0.0,3.0,1.0,0.0
17677500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9331964254379272,0.3868590891361236,0.3491401076316833,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7624698281288147,0.2118167728185653,0.2022693306207656,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9534432291984558,0.4107857346534729,0.2874453663825989,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9232163429260254,0.3766171634197235,0.3576459586620331,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7248172163963318,0.1798706650733947,0.8174795508384705,284.874267578125,284.95001220703125,305.1803283691406,298.2954406738281,301.3739624023437,297.96051025390625,284.86767578125,1.0,0.4553813338279724,1.0,1.0,0.7520672082901001,1.0,-2.417670726776123,1.1391847133636477,1.2784860134124756,0.5848281979560852,0.8905584812164307,0.8905584812164307,0.0,93.52178192138672,120.0,70210.125,0.0,1187.831298828125,1.0,278.595458984375,283.0581359863281,301.3304138183594,305.9908142089844,293.1499938964844,293.1499938964844,278.54998779296875,36709.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935195565223694,1.0,0.0,0.0,3.766367673873901,3.766392946243286,9.465394441576792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.2109375,0.0,1672.002197265625,1895.4371337890625,0.0,2412.330078125,0.9296700358390808,1.0,0.0,3.0,1.0,0.0
17677560,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9142649173736572,0.3862763047218323,0.3488574624061584,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7505344152450562,0.2123271971940994,0.2030221670866012,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9364065527915956,0.4122257530689239,0.2886322140693664,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9056951999664308,0.3768045604228973,0.3581004440784454,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7132938504219055,0.1798895895481109,0.8189367651939392,284.9017028808594,284.95001220703125,305.1903686523437,298.2911376953125,301.3777770996094,297.9601745605469,284.9053649902344,1.0,0.4606644809246063,1.0,1.0,0.7529828548431396,1.0,-2.42195987701416,1.1409626007080078,1.2809972763061523,0.5858585238456726,0.8853503465652466,0.8853503465652466,0.0,99.7804718017578,138.0,70029.859375,0.0,1218.6295166015625,1.0,278.5570983886719,283.0962219238281,301.3104553222656,305.9110412597656,293.1499938964844,293.1499938964844,278.8500061035156,38339.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948758602142334,1.0,0.0,0.0,3.685474157333374,3.6854989528656006,9.06316813598096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.3896484375,0.0,1590.668212890625,1895.4371337890625,0.0,2424.672119140625,0.9153074026107788,1.0,0.0,3.0,1.0,0.0
17677620,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8977359533309937,0.3862640261650085,0.3488194346427917,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7394858002662659,0.2130155861377716,0.2038382142782211,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9197039008140564,0.4141277074813843,0.2899706959724426,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8904281258583069,0.3773442208766937,0.3586841821670532,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7012576460838318,0.1800605207681656,0.820537269115448,285.0359191894531,284.95001220703125,305.2001342773437,298.2865905761719,301.37957763671875,297.9560852050781,285.0403747558594,1.0,0.4664083421230316,1.0,1.0,0.7538984417915344,1.0,-2.4271225929260254,1.1431859731674194,1.283936619758606,0.5870773792266846,0.980260729789734,0.980260729789734,0.0,106.57542419433594,138.0,69508.46875,0.0,1252.7913818359375,1.0,278.8023376464844,283.2364196777344,301.2643737792969,305.7057189941406,293.1499938964844,293.1499938964844,278.8500061035156,33759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902474999427795,1.0,0.0,0.0,3.7415831089019775,3.741607666015625,9.341230224890752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.2822265625,0.0,1620.281005859375,1895.4371337890625,0.0,2382.615478515625,0.9258990287780762,1.0,0.0,3.0,1.0,0.0
17677680,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8835181593894958,0.3864059150218963,0.3491994440555572,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7297460436820984,0.2137709110975265,0.2048146426677703,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9053426384925842,0.416167289018631,0.2915794551372528,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8768060803413391,0.3780284523963928,0.359574556350708,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6901909112930298,0.1803326904773712,0.8229173421859741,285.0268859863281,284.95001220703125,305.2095947265625,298.28179931640625,301.3812255859375,297.9515686035156,285.0247497558594,1.0,0.4725881516933441,1.0,1.0,0.7548140287399292,1.0,-2.434612274169922,1.1465615034103394,1.2880507707595823,0.5889574885368347,1.0,1.0,0.0,113.65876007080078,156.0,69820.3671875,0.0,1291.0924072265625,1.0,278.84283447265625,283.21636962890625,301.2742614746094,305.7826538085937,293.1499938964844,293.1499938964844,278.54998779296875,32904.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900403141975403,1.0,0.0,0.0,3.8178012371063232,3.817826509475708,9.725679319672054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.5341796875,0.0,1703.7655029296875,1895.4371337890625,0.0,2380.7373046875,0.9408400058746338,1.0,0.0,3.0,1.0,0.0
17677740,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8696548342704773,0.3859694600105285,0.3493875563144684,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7201248407363892,0.2143043726682663,0.2057357728481292,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8922982811927795,0.4177360236644745,0.2930754721164703,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8636552095413208,0.3783385157585144,0.360368937253952,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6793555617332458,0.1804167479276657,0.825207531452179,284.8763122558594,284.95001220703125,305.21881103515625,298.2767944335937,301.3842163085937,297.9499816894531,284.8690490722656,1.0,0.4790232181549072,1.0,1.0,0.755729615688324,1.0,-2.4414520263671875,1.1496002674102783,1.2918518781661987,0.5907261371612549,0.9047619700431824,0.9047619700431824,0.0,121.33927154541016,156.0,70795.921875,0.0,1331.30810546875,1.0,278.5946350097656,283.0447082519531,301.3124694824219,306.01080322265625,293.1499938964844,293.1499938964844,278.54998779296875,36442.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960946559906006,1.0,0.0,0.0,3.809602737426758,3.809628486633301,9.68395283962309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.4970703125,0.0,1721.547607421875,1895.4371337890625,0.0,2435.774658203125,0.9393611550331116,1.0,0.0,3.0,1.0,0.0
17677800,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8559147715568542,0.3852990567684173,0.3491153419017792,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7098805904388428,0.2146997898817062,0.2064652293920517,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8792129755020142,0.4191016852855682,0.2942779958248138,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8507342338562012,0.3784303069114685,0.3608231544494629,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6685165166854858,0.1803342401981353,0.8266113996505737,284.8970947265625,284.95001220703125,305.22772216796875,298.2716064453125,301.38702392578125,297.94873046875,284.9008178710937,1.0,0.4855274856090545,1.0,1.0,0.7566452622413635,1.0,-2.445680856704712,1.1513450145721436,1.2943358421325684,0.5917761325836182,0.8944280743598938,0.8944280743598938,0.0,129.68968200683594,174.0,70607.1015625,0.0,1371.2918701171875,1.0,278.5567932128906,283.0772399902344,301.29168701171875,305.9309387207031,293.1499938964844,293.1499938964844,278.8500061035156,38307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975348830223083,1.0,0.0,0.0,3.7308406829833984,3.730865955352783,9.287668945034966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.0986328125,0.0,1642.6307373046875,1895.4371337890625,0.0,2448.908447265625,0.9252868890762328,1.0,0.0,3.0,1.0,0.0
17677860,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8439133167266846,0.3852176070213318,0.3490669131278991,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6999748349189758,0.2152858078479766,0.2072433680295944,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8676725625991821,0.420952171087265,0.2956192791461944,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8393897414207458,0.378888189792633,0.3613871335983276,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6588937044143677,0.1804136931896209,0.828086793422699,285.03521728515625,284.95001220703125,305.2363586425781,298.2662048339844,301.3879089355469,297.9440612792969,285.0399780273437,1.0,0.492136687040329,1.0,1.0,0.7576042413711548,1.0,-2.450615167617798,1.153443694114685,1.2971713542938232,0.5929421782493591,0.9911121129989624,0.9911121129989624,0.0,138.1583251953125,174.0,70039.140625,0.0,1412.7978515625,1.0,278.8033142089844,283.222412109375,301.2443542480469,305.7210998535156,293.1499938964844,293.1499938964844,278.8500061035156,33904.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929235100746155,1.0,0.0,0.0,3.782498359680176,3.782523393630981,9.546645287628053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.0625,0.0,1669.3858642578125,1895.4371337890625,0.0,2406.910888671875,0.9351546168327332,1.0,0.0,3.0,1.0,0.0
17677920,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8337725400924683,0.3853212296962738,0.3494487106800079,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.691315770149231,0.2159554958343505,0.208183616399765,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8579343557357788,0.4229665696620941,0.2972406446933746,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8297165036201477,0.3795141875743866,0.3622641563415527,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.650766134262085,0.1806119382381439,0.8303442597389221,285.0319519042969,284.95001220703125,305.2447204589844,298.2606811523437,301.38873291015625,297.93902587890625,285.0308837890625,1.0,0.4989039599895477,1.0,1.0,0.7585632801055908,1.0,-2.4579153060913086,1.1567155122756958,1.3011997938156128,0.5947672724723816,1.0,1.0,0.0,146.56300354003906,162.0,70288.8671875,0.0,1457.227783203125,1.0,278.8431091308594,283.2098693847656,301.2528686523437,305.79345703125,293.1499938964844,293.1499938964844,278.54998779296875,33383.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926654815673828,1.0,0.0,0.0,3.8481125831604,3.848138093948364,9.880725428956794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.94921875,0.0,1744.31298828125,1895.4371337890625,0.0,2404.5654296875,0.9479320645332336,1.0,0.0,3.0,1.0,0.0
17677980,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.829071581363678,0.3848787546157837,0.3494893014431,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.687660276889801,0.2164200395345688,0.208895593881607,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8541206121444702,0.4245278835296631,0.298626035451889,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.825450599193573,0.3797885477542877,0.3628793060779571,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6471943855285645,0.1806432455778122,0.8317027688026428,284.8812561035156,284.95001220703125,305.2527770996094,298.2550048828125,301.3907470703125,297.9369812011719,284.8727111816406,1.0,0.5017933249473572,1.0,1.0,0.7595223188400269,1.0,-2.462863206863404,1.158798098564148,1.304065227508545,0.596047580242157,0.91672945022583,0.91672945022583,0.0,150.73480224609375,162.0,71286.1640625,0.0,1481.0816650390625,1.0,278.593994140625,283.0349426269531,301.289794921875,306.020751953125,293.1499938964844,293.1499938964844,278.54998779296875,36252.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985901832580566,1.0,0.0,0.0,3.8454339504241934,3.845459938049317,9.866975005934364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.7041015625,0.0,1763.6524658203125,1895.4371337890625,0.0,2458.542236328125,0.9474661946296692,1.0,0.0,3.0,1.0,0.0
17678040,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8265545964241028,0.3841857612133026,0.348966509103775,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6861194372177124,0.2167558223009109,0.2093133628368377,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8527540564537048,0.4258696138858795,0.2996315956115722,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8234409689903259,0.3798356354236603,0.3630452752113342,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6454434990882874,0.1805225759744644,0.8317145109176636,284.8925476074219,284.95001220703125,305.26055908203125,298.24920654296875,301.3928527832031,297.9358825683594,284.8960876464844,1.0,0.5030707716941833,1.0,1.0,0.7604813575744629,1.0,-2.464162588119507,1.159080982208252,1.3050816059112549,0.5962910652160645,0.8997364044189453,0.8997364044189453,0.0,152.64942932128906,150.0,71014.5078125,0.0,1490.7989501953125,1.0,278.5565795898437,283.0610656738281,301.2685852050781,305.9376220703125,293.1499938964844,293.1499938964844,278.8500061035156,38415.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999788522720337,1.0,0.0,0.0,3.7654664516448975,3.765491962432861,9.460865157961962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.1943359375,0.0,1684.113525390625,1895.4371337890625,0.0,2471.231689453125,0.9329782724380492,1.0,0.0,3.0,1.0,0.0
17678100,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8263216614723206,0.3841179311275482,0.3485988080501556,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.68663090467453,0.2173164188861847,0.2097207307815551,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8538035154342651,0.4277360141277313,0.3007249236106872,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8236224055290222,0.3802762329578399,0.3632488548755646,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6454263925552368,0.1805972307920456,0.8315249681472778,285.03106689453125,284.95001220703125,305.2680358886719,298.2433166503906,301.39337158203125,297.93194580078125,285.0356750488281,1.0,0.5031112432479858,1.0,1.0,0.7614403367042542,1.0,-2.4655373096466064,1.1594231128692627,1.3061141967773438,0.5964750647544861,0.9952951073646544,0.9952951073646544,0.0,152.66648864746094,150.0,70333.859375,0.0,1492.6558837890625,1.0,278.80401611328125,283.208740234375,301.2200622558594,305.719482421875,293.1499938964844,293.1499938964844,278.8500061035156,34157.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951920032501221,1.0,0.0,0.0,3.81072998046875,3.810755252838135,9.689683793112636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.5498046875,0.0,1705.053466796875,1895.4371337890625,0.0,2427.55078125,0.9416460990905762,1.0,0.0,3.0,1.0,0.0
17678160,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8283595442771912,0.3842803537845611,0.3486414849758148,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.689178466796875,0.2179978042840957,0.2102631777524948,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8572404384613037,0.4298070669174194,0.3020830452442169,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8259682655334473,0.3809198439121246,0.3637349605560303,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6471966505050659,0.180830642580986,0.8319924473762512,285.02789306640625,284.95001220703125,305.27520751953125,298.23736572265625,301.3939819335937,297.9281005859375,285.0267639160156,1.0,0.5023019313812256,1.0,1.0,0.7623859643936157,1.0,-2.4690163135528564,1.160815715789795,1.308200478553772,0.5972403287887573,1.0,1.0,0.0,151.0307159423828,138.0,70471.6015625,0.0,1490.295166015625,1.0,278.8432922363281,283.1983947753906,301.227294921875,305.7835998535156,293.1499938964844,293.1499938964844,278.54998779296875,33733.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794664740562439,1.0,0.0,0.0,3.8684065341949454,3.868432283401489,9.985217275243483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.927734375,0.0,1772.031982421875,1895.4371337890625,0.0,2422.749755859375,0.9527487754821776,1.0,0.0,3.0,1.0,0.0
17678220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8313653469085693,0.3839246332645416,0.3484998643398285,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6927021741867065,0.2184997498989105,0.2107371091842651,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8618102073669434,0.4314436912536621,0.3033218383789062,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.829338788986206,0.3812350928783417,0.3641166388988495,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6498668193817139,0.1809292286634445,0.83234041929245,284.8763427734375,284.95001220703125,305.2820739746094,298.2313537597656,301.3960876464844,297.9273986816406,284.8679504394531,1.0,0.5007798075675964,1.0,1.0,0.7633316516876221,1.0,-2.471784830093384,1.1618473529815674,1.3099373579025269,0.5978586077690125,0.9159176349639891,0.9159176349639891,0.0,148.47215270996094,138.0,71404.3125,0.0,1483.1126708984375,1.0,278.5936584472656,283.024169921875,301.2633056640625,306.0043029785156,293.1499938964844,293.1499938964844,278.54998779296875,36570.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002696633338928,1.0,0.0,0.0,3.860512018203736,3.860538244247437,9.94450374491862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.8447265625,0.0,1784.7430419921875,1895.4371337890625,0.0,2473.890869140625,0.9510416984558104,1.0,0.0,3.0,1.0,0.0
17678280,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8345906138420105,0.3833255767822265,0.3478732109069824,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6965264678001404,0.218881219625473,0.2109997123479843,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8667625784873962,0.4328686892986297,0.3042378425598144,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8330269455909729,0.3813317418098449,0.3641306757926941,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6528035998344421,0.180887833237648,0.8317602872848511,284.88983154296875,284.95001220703125,305.28863525390625,298.2253112792969,301.3982849121094,297.9276123046875,284.8934936523437,1.0,0.498595654964447,1.0,1.0,0.7642772793769836,1.0,-2.4717705249786377,1.1615055799484253,1.3102649450302124,0.5976970195770264,0.8991186618804932,0.8991186618804932,0.0,145.42686462402344,126.0,71084.0546875,0.0,1470.264892578125,1.0,278.5564880371094,283.0532531738281,301.2419128417969,305.9162902832031,293.1499938964844,293.1499938964844,278.8500061035156,38683.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013737797737122,1.0,0.0,0.0,3.775399684906006,3.7754251956939697,9.510845302429516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.6201171875,0.0,1697.97412109375,1895.4371337890625,0.0,2483.99169921875,0.9354081749916076,1.0,0.0,3.0,1.0,0.0
17678340,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.839122474193573,0.3833499550819397,0.3474466800689697,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7014715671539307,0.2194915860891342,0.2113020867109298,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8731693029403687,0.4348290562629699,0.3052818477153778,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8379355669021606,0.3818265795707702,0.3642332255840301,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6567481756210327,0.1810459196567535,0.8312238454818726,285.02960205078125,284.95001220703125,305.2948913574219,298.21929931640625,301.39898681640625,297.92510986328125,285.03424072265625,1.0,0.4959687292575836,1.0,1.0,0.7652229070663452,1.0,-2.4723503589630127,1.1614806652069092,1.310869574546814,0.5976158380508423,0.9948813915252686,0.9948813915252686,0.0,141.6048583984375,126.0,70375.5625,0.0,1454.91259765625,1.0,278.80419921875,283.2026062011719,301.1937255859375,305.6959533691406,293.1499938964844,293.1499938964844,278.8500061035156,34315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963778972625732,1.0,0.0,0.0,3.818389177322388,3.818414688110352,9.728674967846018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.9599609375,0.0,1715.5185546875,1895.4371337890625,0.0,2438.3564453125,0.943497896194458,1.0,0.0,3.0,1.0,0.0
17678400,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8454204797744751,0.3835944831371307,0.3474569022655487,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7078843712806702,0.2202188670635223,0.2117739170789718,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8814895749092102,0.43698850274086,0.3066180944442749,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8445098996162415,0.3825200200080871,0.3646524846553802,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6621463298797607,0.1813594102859497,0.8315079808235168,285.0269470214844,284.95001220703125,305.30084228515625,298.2132568359375,301.3997802734375,297.9225769042969,285.0258483886719,1.0,0.4931023716926574,1.0,1.0,0.7661685347557068,1.0,-2.4753777980804443,1.1626718044281006,1.3127059936523438,0.5982060432434082,1.0,1.0,0.0,137.00942993164062,114.0,70498.9609375,0.0,1439.4224853515625,1.0,278.8433532714844,283.193115234375,301.2014465332031,305.75933837890625,293.1499938964844,293.1499938964844,278.54998779296875,33840.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957072257995605,1.0,0.0,0.0,3.874564409255981,3.874590158462525,1.0017031399911502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.328125,0.0,1780.5008544921875,1895.4371337890625,0.0,2432.243896484375,0.9542118906974792,1.0,0.0,3.0,1.0,0.0
17678460,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8523767590522766,0.3833130002021789,0.3473001718521118,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7146230936050415,0.2207589298486709,0.212198406457901,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8905682563781738,0.4386989176273346,0.3078473806381225,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8518216013908386,0.3828777968883514,0.3649884462356567,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6682142615318298,0.1815316826105117,0.8317776322364807,284.8761291503906,284.95001220703125,305.3064880371094,298.207275390625,301.4019470214844,297.9229736328125,284.8678894042969,1.0,0.4899896383285522,1.0,1.0,0.7670710682868958,1.0,-2.477908134460449,1.163619875907898,1.3142881393432615,0.5987206697463989,0.9159455895423888,0.9159455895423888,0.0,132.17979431152344,114.0,71423.5703125,0.0,1422.2666015625,1.0,278.5935363769531,283.0198974609375,301.23797607421875,305.9797058105469,293.1499938964844,293.1499938964844,278.54998779296875,36665.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012141585350037,1.0,0.0,0.0,3.86503005027771,3.865056276321411,9.96779363049427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.8115234375,0.0,1791.0863037109375,1895.4371337890625,0.0,2482.531005859375,0.9521235823631288,1.0,0.0,3.0,1.0,0.0
17678520,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8593037724494934,0.3827820122241974,0.346672773361206,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.720980167388916,0.221171960234642,0.2124255299568176,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.899657666683197,0.4401901662349701,0.3087607324123382,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8592329621315002,0.3830115795135498,0.3649716973304748,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6743212938308716,0.1815571337938308,0.8311892747879028,284.8902893066406,284.95001220703125,305.3117980957031,298.20135498046875,301.40411376953125,297.924072265625,284.8939514160156,1.0,0.486569881439209,1.0,1.0,0.7679735422134399,1.0,-2.477800130844116,1.1632676124572754,1.3145325183868408,0.5984966158866882,0.8996854424476624,0.8996854424476624,0.0,127.39942169189452,102.0,71103.0078125,0.0,1401.942138671875,1.0,278.55645751953125,283.0494689941406,301.2170715332031,305.8919677734375,293.1499938964844,293.1499938964844,278.8500061035156,38721.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022522926330566,1.0,0.0,0.0,3.779553890228272,3.7795796394348153,9.531787554806216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.4921875,0.0,1703.2239990234375,1895.4371337890625,0.0,2492.03564453125,0.9363741278648376,1.0,0.0,3.0,1.0,0.0
17678580,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8676756620407104,0.3828631341457367,0.3462524116039276,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7281229496002197,0.2218081951141357,0.2127027064561844,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9104999303817748,0.442216157913208,0.3098115921020508,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8680206537246704,0.3835375308990478,0.3650540709495544,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6814901828765869,0.1817739307880401,0.8306865096092224,285.0303649902344,284.95001220703125,305.3168029785156,298.19549560546875,301.4047546386719,297.9223937988281,285.0350036621094,1.0,0.4829788208007812,1.0,1.0,0.7688760757446289,1.0,-2.4783811569213867,1.1632782220840454,1.3151029348373413,0.5983811616897583,0.9958401322364808,0.9958401322364808,0.0,122.25059509277344,102.0,70392.8984375,0.0,1380.9334716796875,1.0,278.8042907714844,283.19921875,301.1693725585937,305.67205810546875,293.1499938964844,293.1499938964844,278.8500061035156,34338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972143888473511,1.0,0.0,0.0,3.822279930114746,3.82230544090271,9.748509910423309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.037109375,0.0,1720.4014892578125,1895.4371337890625,0.0,2445.984619140625,0.9443901777267456,1.0,0.0,3.0,1.0,0.0
17678640,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8782779574394226,0.383157730102539,0.3462716937065124,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7367333173751831,0.2225555628538131,0.2131561040878296,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9246559739112854,0.4444362819194793,0.3111622035503387,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.878947913646698,0.3842572569847107,0.3654600381851196,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.6903775334358215,0.1821390390396118,0.8310267925262451,285.02862548828125,284.95001220703125,305.3215026855469,298.18975830078125,301.4054260253906,297.92059326171875,285.02764892578125,1.0,0.4793574213981628,1.0,1.0,0.7697785496711731,1.0,-2.481466293334961,1.1645307540893557,1.316935420036316,0.5989556908607483,1.0,1.0,0.0,116.63675689697266,90.0,70514.1171875,0.0,1361.07666015625,1.0,278.8433532714844,283.1908874511719,301.1775207519531,305.7357177734375,293.1499938964844,293.1499938964844,278.54998779296875,33888.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965099811553955,1.0,0.0,0.0,3.8772788047790527,3.877304792404175,1.0031071724370122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.47265625,0.0,1784.2493896484375,1895.4371337890625,0.0,2439.560546875,0.9548595547676086,1.0,0.0,3.0,1.0,0.0
17678700,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8898162841796875,0.3829242587089538,0.3461297452449798,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7461490631103516,0.2231094986200332,0.2135660648345947,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9400634169578552,0.4461962580680847,0.312407374382019,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8909010291099548,0.3846372663974762,0.3657883107662201,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7000296115875244,0.1823572665452957,0.8313696384429932,284.8780822753906,284.95001220703125,305.3258361816406,298.18414306640625,301.4073181152344,297.92144775390625,284.8697509765625,1.0,0.4756493270397186,1.0,1.0,0.7706810832023621,1.0,-2.484094381332397,1.1655467748641968,1.318547606468201,0.5994570255279541,0.917880356311798,0.917880356311798,0.0,111.02812957763672,90.0,71452.6875,0.0,1340.6197509765625,1.0,278.5934753417969,283.0175170898437,301.2145690917969,305.95709228515625,293.1499938964844,293.1499938964844,278.54998779296875,36617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019957542419434,1.0,0.0,0.0,3.868821859359741,3.8688483238220215,9.987361409002915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.2041015625,0.0,1795.41259765625,1895.4371337890625,0.0,2489.686279296875,0.9529826045036316,1.0,0.0,3.0,1.0,0.0
17678760,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9013834595680236,0.3824307918548584,0.3455190062522888,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7558856010437012,0.2235283553600311,0.2137791365385055,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9549821019172668,0.4477246701717376,0.3133328557014465,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.903012752532959,0.3847845494747162,0.365765243768692,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.709642767906189,0.1824205666780471,0.8308597207069397,284.8909912109375,284.95001220703125,305.3298645019531,298.1786499023437,301.4091186523437,297.9229431152344,284.8946228027344,1.0,0.4717531502246856,1.0,1.0,0.7715871334075928,1.0,-2.484090566635132,1.1652631759643557,1.318827509880066,0.5992246866226196,0.9012084007263184,0.9012084007263184,0.0,105.6602020263672,78.0,71140.8515625,0.0,1317.8895263671875,1.0,278.55645751953125,283.0458679199219,301.1943054199219,305.8708190917969,293.1499938964844,293.1499938964844,278.8500061035156,38677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030393123626709,1.0,0.0,0.0,3.784616231918335,3.784641981124878,9.557338671584148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.7978515625,0.0,1708.93115234375,1895.4371337890625,0.0,2499.245361328125,0.9374656081199646,1.0,0.0,3.0,1.0,0.0
17678820,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9157788157463074,0.3825419545173645,0.3451115787029266,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7674569487571716,0.2241666465997696,0.214042067527771,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9708406925201416,0.4497899413108825,0.314396470785141,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9181120991706848,0.3853199481964111,0.3658402860164642,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7200176119804382,0.1826687753200531,0.8304272294044495,285.0312194824219,284.95001220703125,305.33355712890625,298.17333984375,301.4093933105469,297.9216003417969,285.0358581542969,1.0,0.4677767157554626,1.0,1.0,0.7724931836128235,1.0,-2.484760999679565,1.1653337478637695,1.3194273710250854,0.5991013050079346,0.9977065920829772,0.9977065920829772,0.0,100.0638656616211,78.0,70431.0234375,0.0,1295.0213623046875,1.0,278.80438232421875,283.19598388671875,301.14715576171875,305.651611328125,293.1499938964844,293.1499938964844,278.8500061035156,34332.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979961037635803,1.0,0.0,0.0,3.827216625213623,3.827242136001587,9.773708598004305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.951171875,0.0,1726.3330078125,1895.4371337890625,0.0,2453.118408203125,0.9454874396324158,1.0,0.0,3.0,1.0,0.0
17678880,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9349607229232788,0.3828672170639038,0.3451440930366516,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7819842100143433,0.2249143719673156,0.2144826203584671,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9877170920372008,0.4520507752895355,0.3157646059989929,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9377222061157228,0.3860495090484619,0.3662411570549011,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7321428656578064,0.1830624192953109,0.8308348655700684,285.0309143066406,284.95001220703125,305.3369140625,298.1682434082031,301.4096374511719,297.9200744628906,285.0300598144531,1.0,0.4638431370258331,1.0,1.0,0.7733991742134094,1.0,-2.4879422187805176,1.1666476726531982,1.3212946653366089,0.599674642086029,1.0,1.0,0.0,94.0992202758789,66.0,70548.40625,0.0,1273.632568359375,1.0,278.8433837890625,283.1893005371094,301.15582275390625,305.7154846191406,293.1499938964844,293.1499938964844,278.54998779296875,33942.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972685694694519,1.0,0.0,0.0,3.880474328994751,3.880500316619873,1.0047613159258615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5810546875,0.0,1788.65234375,1895.4371337890625,0.0,2446.478759765625,0.9556148052215576,1.0,0.0,3.0,1.0,0.0
17678940,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.953730285167694,0.3826597332954407,0.3450412154197693,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7968900203704834,0.2254586070775985,0.2149021476507187,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.4539058804512024,0.3144035637378692,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9567784070968628,0.3864319622516632,0.3665894865989685,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7444915771484375,0.1833002567291259,0.8313508033752441,284.87994384765625,284.95001220703125,305.3399353027344,298.163330078125,301.410888671875,297.9215393066406,284.870361328125,1.0,0.4597545564174652,1.0,1.0,0.7743052244186401,1.0,-2.487688541412353,1.1662272214889526,1.321461200714111,0.599458634853363,0.9202494025230408,0.9202494025230408,0.0,88.66706848144531,66.0,71458.5,0.0,1250.313232421875,1.0,278.5934143066406,283.0141906738281,301.19354248046875,305.9380798339844,293.1499938964844,293.1499938964844,278.54998779296875,36538.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027322888374329,1.0,0.0,0.0,3.873664617538452,3.873690843582153,1.0012379334511934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0419921875,0.0,1800.813720703125,1895.4371337890625,0.0,2496.432373046875,0.9540715217590332,1.0,0.0,3.0,1.0,0.0
17679000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9655619859695436,0.3821173310279846,0.3444948494434356,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8073272109031677,0.2258158773183822,0.2151574492454528,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4568242132663727,0.3030281662940979,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.968950092792511,0.3865151703357696,0.3666158616542816,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7532614469528198,0.1833480149507522,0.8311988115310669,284.8760681152344,284.95001220703125,305.3426208496094,298.1586608886719,301.4128112792969,297.9263610839844,284.87890625,1.0,0.454913854598999,1.0,1.0,0.7752112746238708,1.0,-2.473463296890259,1.1588342189788818,1.3146291971206665,0.5956705212593079,0.8900215029716492,0.8900215029716492,0.0,84.78182983398438,84.0,70803.53125,0.0,1216.873291015625,1.0,278.5564270019531,283.032958984375,301.1728210449219,305.83953857421875,293.1499938964844,293.1499938964844,278.8500061035156,39273.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035922050476074,1.0,0.0,0.0,3.777374505996704,3.777400255203247,9.520798585072044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.01953125,0.0,1704.9012451171875,1895.4371337890625,0.0,2504.313232421875,0.9359705448150636,1.0,0.0,3.0,1.0,0.0
17679060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9693597555160522,0.3822009861469269,0.3442147076129913,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8111962676048279,0.2264065146446228,0.2155426889657974,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.46115642786026,0.2992186844348907,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9730722904205322,0.3869877457618713,0.3668035268783569,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7564882636070251,0.1836280524730682,0.8316290378570557,285.0175170898437,284.95001220703125,305.3449401855469,298.1542358398437,301.414306640625,297.9288330078125,285.0223999023437,1.0,0.454145073890686,1.0,1.0,0.7760165929794312,1.0,-2.4698543548583984,1.1569180488586426,1.3129361867904663,0.5940091013908386,0.982164204120636,0.982164204120636,0.0,83.51824951171875,84.0,69954.015625,0.0,1207.220458984375,1.0,278.80401611328125,283.1888122558594,301.12310791015625,305.600830078125,293.1499938964844,293.1499938964844,278.8500061035156,34816.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978739738464355,1.0,0.0,0.0,3.807096004486084,3.8071212768554688,9.671213092588005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.115234375,0.0,1705.8358154296875,1895.4371337890625,0.0,2452.00341796875,0.941440999507904,1.0,0.0,3.0,1.0,0.0
17679120,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9689127802848816,0.3825254142284393,0.3444746136665344,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8114221692085266,0.2271194159984588,0.2161940038204193,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.4652644395828247,0.2998666763305664,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.972906529903412,0.3876644074916839,0.367400586605072,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.756489634513855,0.1840833276510238,0.8334348201751709,285.0149230957031,284.95001220703125,305.346923828125,298.15008544921875,301.4159851074219,297.93072509765625,285.0137939453125,1.0,0.4552639424800873,1.0,1.0,0.7768218517303467,1.0,-2.474603176116944,1.1590684652328491,1.3155347108840942,0.5949455499649048,1.0,1.0,0.0,83.85520935058594,102.0,70150.2734375,0.0,1214.2763671875,1.0,278.8432922363281,283.1782531738281,301.1329040527344,305.6639404296875,293.1499938964844,293.1499938964844,278.54998779296875,33775.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966449856758118,1.0,0.0,0.0,3.8686680793762207,3.868693828582764,9.98656673800724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.40234375,0.0,1772.6832275390625,1895.4371337890625,0.0,2440.791748046875,0.952919602394104,1.0,0.0,3.0,1.0,0.0
17679180,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9640671610832214,0.3823267519474029,0.3446213901042938,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8081052899360657,0.2276358604431152,0.2168474644422531,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.4681301116943359,0.3045317828655243,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9685423374176024,0.3880002498626709,0.3679631054401397,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7533094882965088,0.1843843758106231,0.8354883193969727,284.8749389648437,284.95001220703125,305.3485717773437,298.146240234375,301.4179992675781,297.93280029296875,284.8692932128906,1.0,0.4580014050006866,1.0,1.0,0.777627170085907,1.0,-2.48430609703064,1.1636617183685305,1.3206442594528198,0.5972773432731628,0.910126268863678,0.910126268863678,0.0,85.54670715332031,102.0,71169.4765625,0.0,1233.0087890625,1.0,278.5936889648437,283.0173034667969,301.1738586425781,305.8902587890625,293.1499938964844,293.1499938964844,278.54998779296875,36998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019589781761169,1.0,0.0,0.0,3.8512661457061768,3.851292371749878,9.896925803332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.9228515625,0.0,1776.7088623046875,1895.4371337890625,0.0,2489.34912109375,0.9492279291152954,1.0,0.0,3.0,1.0,0.0
