time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.954479157924652,0.3819292783737182,0.3443699479103088,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8011224269866943,0.2280385196208953,0.2173496037721634,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4696937799453735,0.3131140172481537,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.959687113761902,0.3881539404392242,0.3682360053062439,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7470164895057678,0.1845253109931945,0.8368355631828308,284.9062805175781,284.95001220703125,305.349853515625,298.1427307128906,301.4184875488281,297.9319763183594,284.9107666015625,1.0,0.462036520242691,1.0,1.0,0.7784324288368225,1.0,-2.496859312057495,1.1696641445159912,1.327195167541504,0.6003960967063904,0.9083930850028992,0.9083930850028992,0.0,88.54871368408203,120.0,71193.6640625,0.0,1260.9072265625,1.0,278.5565185546875,283.0555725097656,301.15826416015625,305.8229064941406,293.1499938964844,293.1499938964844,278.25,38194.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031038641929626,1.0,0.0,0.0,3.779245138168335,3.779270887374878,9.530230613563616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.30859375,0.0,1698.772705078125,1895.4371337890625,0.0,2499.8369140625,0.9361867308616638,1.0,0.0,3.0,1.0,0.0
17679300,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.941968560218811,0.3815222084522247,0.3442045748233795,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7921968698501587,0.2284059673547744,0.2178771197795868,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9990000128746032,0.4700492918491363,0.3242918848991394,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.9478926062583924,0.388288676738739,0.3685528039932251,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7391595244407654,0.1845833361148834,0.8380440473556519,284.8287353515625,284.95001220703125,305.3507995605469,298.1395263671875,301.41717529296875,297.9275817871094,284.8338928222656,1.0,0.4671661555767059,1.0,1.0,0.7792377471923828,1.0,-2.51255202293396,1.1772195100784302,1.3353326320648191,0.6043762564659119,0.8297165036201477,0.8297165036201477,0.0,92.550048828125,120.0,71844.84375,0.0,1297.2174072265625,1.0,278.29852294921875,282.9640808105469,301.171142578125,305.9645690917969,293.1499938964844,293.1499938964844,278.25,42079.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072258830070496,1.0,0.0,0.0,3.6734604835510254,3.67348575592041,9.00417717275559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.9443359375,0.0,1605.209716796875,1895.4371337890625,0.0,2537.669921875,0.9125484824180604,1.0,0.0,3.0,1.0,0.0
17679360,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9212400913238524,0.3812467455863952,0.3440743386745453,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7775774002075195,0.2287755012512207,0.2184482812881469,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9893937706947328,0.4699020683765411,0.3290325403213501,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9277266263961792,0.3885040581226349,0.3689198195934295,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7265571355819702,0.1845802664756775,0.8392395973205566,284.90972900390625,284.95001220703125,305.3513488769531,298.13671875,301.4139404296875,297.9220275878906,284.9096069335937,1.0,0.4726854264736175,1.0,1.0,0.7803109288215637,1.0,-2.5191147327423096,1.1800752878189087,1.3390394449234009,0.6062674522399902,0.859370768070221,0.859370768070221,0.0,99.01858520507812,138.0,71885.109375,0.0,1333.9293212890625,1.0,278.2579650878906,283.0306701660156,301.1459045410156,305.8690490722656,293.1499938964844,293.1499938964844,278.54998779296875,39302.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070319890975952,1.0,0.0,0.0,3.6018331050872803,3.601857185363769,8.656462568978895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.9521484375,0.0,1504.6187744140625,1895.4371337890625,0.0,2535.88818359375,0.8979125022888184,1.0,0.0,3.0,1.0,0.0
17679420,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9024449586868286,0.3813612163066864,0.3442383706569671,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7638328671455383,0.2292815446853637,0.2191192954778671,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9737668633461,0.4709833860397339,0.3295522034168243,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9086023569107056,0.3890210390090942,0.3695163428783417,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7141739130020142,0.1846982687711715,0.8407083749771118,285.0332946777344,284.95001220703125,305.3515625,298.13427734375,301.4107360839844,297.9163818359375,285.0362548828125,1.0,0.4785539805889129,1.0,1.0,0.7813841104507446,1.0,-2.5247833728790283,1.1826337575912476,1.3421496152877808,0.6072831749916077,0.9472653865814208,0.9472653865814208,0.0,106.05245208740234,138.0,71340.6328125,0.0,1370.4818115234375,1.0,278.50030517578125,283.1650695800781,301.1059265136719,305.66558837890625,293.1499938964844,293.1499938964844,278.54998779296875,34174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020241260528564,1.0,0.0,0.0,3.6520049571990967,3.652028560638428,8.899302770259965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.513671875,0.0,1521.732421875,1895.4371337890625,0.0,2489.94580078125,0.9063897728919984,1.0,0.0,3.0,1.0,0.0
17679480,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8865746855735779,0.3815145194530487,0.3446909785270691,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7516063451766968,0.2298114746809005,0.2199188619852066,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9578108191490172,0.472637265920639,0.3307678997516632,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.892725944519043,0.3896191716194153,0.3703710734844208,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7018261551856995,0.1848912984132766,0.842861533164978,285.01531982421875,284.95001220703125,305.3514099121094,298.1322631835937,301.4078674316406,297.9117126464844,285.0133972167969,1.0,0.48472860455513,1.0,1.0,0.7824572920799255,1.0,-2.531360626220703,1.1855956315994265,1.3457649946212769,0.608751654624939,0.9609889388084412,0.9609889388084412,0.0,113.49420928955078,156.0,71632.1875,0.0,1410.953125,1.0,278.54217529296875,283.1404113769531,301.1202087402344,305.7464294433594,293.1499938964844,293.1499938964844,278.25,33251.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014659285545349,1.0,0.0,0.0,3.72506594657898,3.725090265274048,9.258938575840148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.58203125,0.0,1597.308349609375,1895.4371337890625,0.0,2484.835205078125,0.9201566576957704,1.0,0.0,3.0,1.0,0.0
17679540,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8714221119880676,0.3810930252075195,0.3448956608772278,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7402368783950806,0.2300981283187866,0.2206276506185531,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.941214382648468,0.4740015268325805,0.332068920135498,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8777766823768616,0.3898233473300934,0.3710836768150329,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6897115111351013,0.1848946213722229,0.8448423743247986,284.8758544921875,284.95001220703125,305.35089111328125,298.1306457519531,301.40606689453125,297.9095458984375,284.8719787597656,1.0,0.4910975098609924,1.0,1.0,0.7835304737091064,1.0,-2.537261486053467,1.1882100105285645,1.349051594734192,0.6101004481315613,0.8678873181343079,0.8678873181343079,0.0,121.46139526367188,156.0,72458.9921875,0.0,1453.0152587890625,1.0,278.2968139648437,282.9860534667969,301.1608581542969,305.9714050292969,293.1499938964844,293.1499938964844,278.25,37503.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069241642951965,1.0,0.0,0.0,3.696267127990722,3.696291923522949,9.116329238167964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.47265625,0.0,1596.6474609375,1895.4371337890625,0.0,2534.8974609375,0.9143573045730592,1.0,0.0,3.0,1.0,0.0
17679600,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8568313121795654,0.3805317282676697,0.3446905016899109,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7293452620506287,0.2302799820899963,0.2211463153362274,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9242830872535706,0.4753507971763611,0.3331965804100036,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8633894324302673,0.3898670673370361,0.3714732229709625,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6778205037117004,0.1847728937864303,0.8460128307342529,284.9144592285156,284.95001220703125,305.3500061035156,298.1294860839844,301.4039611816406,297.907470703125,284.91668701171875,1.0,0.4975001513957977,1.0,1.0,0.7846036553382874,1.0,-2.540868759155273,1.1896957159042358,1.3511731624603271,0.6108090877532959,0.8738294243812561,0.8738294243812561,0.0,130.00099182128906,174.0,72301.203125,0.0,1494.7117919921875,1.0,278.257568359375,283.0291748046875,301.14434814453125,305.8926696777344,293.1499938964844,293.1499938964844,278.54998779296875,38217.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078228235244751,1.0,0.0,0.0,3.621003389358521,3.6210274696350098,8.748853588258498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.716796875,0.0,1517.6058349609375,1895.4371337890625,0.0,2543.158447265625,0.901023805141449,1.0,0.0,3.0,1.0,0.0
17679660,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8443112373352051,0.3804823756217956,0.3447174429893493,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7196382284164429,0.2306451648473739,0.2217273116111755,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9096981287002563,0.4772348701953888,0.3345512449741363,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8509484529495239,0.3902430534362793,0.3719866871833801,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6673696041107178,0.1848099678754806,0.847345232963562,285.0362548828125,284.95001220703125,305.3481140136719,298.1279602050781,301.4004211425781,297.90338134765625,285.0390319824219,1.0,0.5039922595024109,1.0,1.0,0.785682737827301,1.0,-2.545440673828125,1.191671371459961,1.3537691831588743,0.6117281317710876,0.962781012058258,0.962781012058258,0.0,138.580810546875,174.0,71804.5859375,0.0,1537.997314453125,1.0,278.5009155273437,283.1580810546875,301.10455322265625,305.6942749023437,293.1499938964844,293.1499938964844,278.54998779296875,33599.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032564520835876,1.0,0.0,0.0,3.68139123916626,3.68141508102417,9.043098430083774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.0078125,0.0,1550.2581787109375,1895.4371337890625,0.0,2501.235595703125,0.9122601747512816,1.0,0.0,3.0,1.0,0.0
17679720,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8337169289588928,0.380534827709198,0.3450914919376373,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7107684016227722,0.2310636192560196,0.2224504947662353,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8981437087059021,0.4792370200157165,0.3361855447292328,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8403905630111694,0.390725314617157,0.3727621138095855,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6584837436676025,0.1849382519721985,0.8493756651878357,285.0184631347656,284.95001220703125,305.3446655273437,298.1251525878906,301.396484375,297.8995666503906,285.01617431640625,1.0,0.5106171369552612,1.0,1.0,0.7867618203163147,1.0,-2.5520923137664795,1.1946715116500854,1.3574209213256836,0.6132403612136841,0.9778342247009276,0.9778342247009276,0.0,147.09390258789062,162.0,72116.328125,0.0,1583.9775390625,1.0,278.5423889160156,283.1333312988281,301.1172180175781,305.775390625,293.1499938964844,293.1499938964844,278.25,32911.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030627965927124,1.0,0.0,0.0,3.756681680679321,3.7567062377929688,9.41677285482001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.0986328125,0.0,1631.34130859375,1895.4371337890625,0.0,2499.460693359375,0.927033543586731,1.0,0.0,3.0,1.0,0.0
17679780,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8287665247917175,0.3800367414951324,0.3450806438922882,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7065734267234802,0.2312529683113098,0.2229156345129013,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8934983611106873,0.4807236492633819,0.3375401794910431,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8356903791427612,0.3908249735832214,0.3732269406318664,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6544950604438782,0.1848819106817245,0.850387692451477,284.8708801269531,284.95001220703125,305.3397216796875,298.1211853027344,301.3927917480469,297.89801025390625,284.86578369140625,1.0,0.5133586525917053,1.0,1.0,0.7878408432006836,1.0,-2.556049108505249,1.1963160037994385,1.3597331047058103,0.6141266822814941,0.8791994452476501,0.8791994452476501,0.0,151.3137969970703,162.0,72958.0625,0.0,1607.755615234375,1.0,278.2960205078125,282.9700927734375,301.1549072265625,306.0006408691406,293.1499938964844,293.1499938964844,278.25,37099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088424205780029,1.0,0.0,0.0,3.73522424697876,3.735249280929565,9.309505912824534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.4033203125,0.0,1638.4898681640625,1895.4371337890625,0.0,2552.537353515625,0.9228270053863524,1.0,0.0,3.0,1.0,0.0
17679840,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8261821866035461,0.3794129490852356,0.3445661962032318,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.704643189907074,0.2313571125268936,0.2230922430753708,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8917645215988159,0.4820932447910309,0.3385224342346191,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8334848880767822,0.3907746374607086,0.3732632994651794,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6525396108627319,0.1847141683101654,0.8500913977622986,284.9026794433594,284.95001220703125,305.33331298828125,298.1160888671875,301.38824462890625,297.89666748046875,284.9051818847656,1.0,0.5144986510276794,1.0,1.0,0.7889199256896973,1.0,-2.556514024734497,1.1962480545043943,1.3602659702301023,0.6140155792236328,0.8772525787353516,0.8772525787353516,0.0,153.2121124267578,150.0,72677.15625,0.0,1616.663330078125,1.0,278.2572937011719,283.0103759765625,301.1337585449219,305.9130554199219,293.1499938964844,293.1499938964844,278.54998779296875,38430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100005388259888,1.0,0.0,0.0,3.653363943099976,3.653388261795044,8.905927302294003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.5673828125,0.0,1555.11328125,1895.4371337890625,0.0,2563.1982421875,0.908242642879486,1.0,0.0,3.0,1.0,0.0
17679900,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8260482549667358,0.3793679177761078,0.34424689412117,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7049577236175537,0.231690376996994,0.2232844233512878,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.89290452003479,0.4840143918991089,0.339646965265274,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8336684107780457,0.3911090493202209,0.373375654220581,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6525294184684753,0.1847456395626068,0.8497071862220764,285.02642822265625,284.95001220703125,305.32550048828125,298.10986328125,301.3821716308594,297.8934936523437,285.0290832519531,1.0,0.5144304633140564,1.0,1.0,0.7899990081787109,1.0,-2.557382345199585,1.196397066116333,1.3609853982925415,0.6139523386955261,0.9641254544258118,0.9641254544258118,0.0,153.1505889892578,150.0,72050.75,0.0,1617.5931396484375,1.0,278.5015563964844,283.1430053710937,301.087646484375,305.70025634765625,293.1499938964844,293.1499938964844,278.54998779296875,33914.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054718971252441,1.0,0.0,0.0,3.706398248672485,3.706422328948975,9.166371341962076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5859375,0.0,1580.9759521484375,1895.4371337890625,0.0,2521.55810546875,0.9180645942687988,1.0,0.0,3.0,1.0,0.0
17679960,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8281562924385071,0.3794724345207214,0.344269335269928,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7073284983634949,0.2321158796548843,0.2235984802246093,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8966472744941711,0.486072838306427,0.3410207629203796,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.836041271686554,0.3915919959545135,0.3737349808216095,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6543692350387573,0.1849093437194824,0.8499175906181335,285.0079345703125,284.95001220703125,305.3163146972656,298.10260009765625,301.3759155273437,297.8908996582031,285.00555419921875,1.0,0.5135254263877869,1.0,1.0,0.7910379767417908,1.0,-2.560120820999145,1.1974773406982422,1.362643480300903,0.6144309639930725,0.97529399394989,0.97529399394989,0.0,151.45611572265625,138.0,72235.296875,0.0,1613.976806640625,1.0,278.5425720214844,283.1197509765625,301.0942687988281,305.7673645019531,293.1499938964844,293.1499938964844,278.25,33294.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051597476005554,1.0,0.0,0.0,3.774052619934082,3.7740774154663086,9.5040599035201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.4560546875,0.0,1654.677490234375,1895.4371337890625,0.0,2518.69287109375,0.9311845898628236,1.0,0.0,3.0,1.0,0.0
17680020,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8311703205108643,0.3790571689605713,0.3440676033496856,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7105939984321594,0.2323407232761383,0.223819226026535,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9015277624130248,0.4876262247562408,0.3422224521636963,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.839418888092041,0.391722172498703,0.37394979596138,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6570895314216614,0.1849217414855957,0.8499081134796143,284.8619079589844,284.95001220703125,305.30584716796875,298.0943298339844,301.3702697753906,297.8907165527344,284.8574523925781,1.0,0.5119076371192932,1.0,1.0,0.7920769453048706,1.0,-2.561838865280152,1.198042392730713,1.3637964725494385,0.614693284034729,0.8742108941078186,0.8742108941078186,0.0,148.87692260742188,138.0,72963.796875,0.0,1605.080078125,1.0,278.2957763671875,282.9606628417969,301.1263427734375,305.9783630371094,293.1499938964844,293.1499938964844,278.25,37660.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107043504714966,1.0,0.0,0.0,3.74184775352478,3.741873025894165,9.342551834379264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.310546875,0.0,1650.513671875,1895.4371337890625,0.0,2569.68115234375,0.9246109127998352,1.0,0.0,3.0,1.0,0.0
17680080,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8345118165016174,0.3785392045974731,0.3434521555900574,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7141163945198059,0.2324970811605453,0.2238417565822601,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.90699964761734,0.4890835285186767,0.343112975358963,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8432334065437317,0.3917269110679626,0.3738309144973755,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6601557731628418,0.1848419159650802,0.8490360379219055,284.8990783691406,284.95001220703125,305.2940979003906,298.0850830078125,301.3639221191406,297.8907165527344,284.90167236328125,1.0,0.5096418261528015,1.0,1.0,0.7931159138679504,1.0,-2.561007738113404,1.1973556280136108,1.363651990890503,0.6142405271530151,0.8739773631095886,0.8739773631095886,0.0,145.7801055908203,126.0,72619.0390625,0.0,1590.4188232421875,1.0,278.2572326660156,283.0064697265625,301.1006164550781,305.8793640136719,293.1499938964844,293.1499938964844,278.54998779296875,38786.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116149306297302,1.0,0.0,0.0,3.6532814502716064,3.653306007385254,8.905525419322657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.724609375,0.0,1557.68701171875,1895.4371337890625,0.0,2578.07275390625,0.90854811668396,1.0,0.0,3.0,1.0,0.0
17680140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8393067717552185,0.3785914480686188,0.3430816233158111,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7186936140060425,0.2328840494155883,0.2239335924386978,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9146031737327576,0.4910939931869507,0.3441881239414215,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8484713435173035,0.3921191990375519,0.3738465309143066,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6643899083137512,0.184964895248413,0.8483409881591797,285.0234069824219,284.95001220703125,305.2811584472656,298.0749206542969,301.35614013671875,297.888916015625,285.0260009765625,1.0,0.5069631934165955,1.0,1.0,0.794154942035675,1.0,-2.5611438751220703,1.1971638202667236,1.363980054855347,0.6139907836914062,0.9601441025733948,0.9601441025733948,0.0,141.86483764648438,126.0,71955.3984375,0.0,1573.5166015625,1.0,278.5014953613281,283.1401062011719,301.0510559082031,305.6597595214844,293.1499938964844,293.1499938964844,278.54998779296875,34106.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069425225257874,1.0,0.0,0.0,3.703781127929688,3.7038052082061768,9.153430937658412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.4150390625,0.0,1579.4554443359375,1895.4371337890625,0.0,2535.065673828125,0.9176542162895204,1.0,0.0,3.0,1.0,0.0
17680200,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8458128571510315,0.3787753880023956,0.3430725038051605,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.724463939666748,0.2333558499813079,0.2241789698600769,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9246427416801452,0.4932264685630798,0.345533162355423,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8554155826568604,0.3926509320735931,0.3741401135921478,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6700839400291443,0.1852138042449951,0.8483976721763611,285.0050048828125,284.95001220703125,305.26708984375,298.0638732910156,301.3482666015625,297.8876037597656,285.002685546875,1.0,0.5040541291236877,1.0,1.0,0.7951939105987549,1.0,-2.5634632110595703,1.198047399520874,1.3654158115386963,0.614358127117157,0.9703201055526732,0.9703201055526732,0.0,137.2159423828125,114.0,72108.09375,0.0,1556.3671875,1.0,278.54254150390625,283.1175842285156,301.054443359375,305.72125244140625,293.1499938964844,293.1499938964844,278.25,33455.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065502643585205,1.0,0.0,0.0,3.7690021991729736,3.7690269947052,9.478641231908114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1845703125,0.0,1649.9820556640625,1895.4371337890625,0.0,2531.46142578125,0.9301514029502868,1.0,0.0,3.0,1.0,0.0
17680260,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8528932332992554,0.3784323036670685,0.3428535461425781,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.730602502822876,0.2336201518774032,0.2243513166904449,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9354851841926576,0.4948396980762481,0.3467153906822204,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8630476593971252,0.3928238153457641,0.3743088841438293,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6763671040534973,0.1853045970201492,0.8483332395553589,284.8609313964844,284.95001220703125,305.2519226074219,298.052001953125,301.3410339355469,297.8885192871094,284.8569030761719,1.0,0.5008935332298279,1.0,1.0,0.7961826920509338,1.0,-2.5649573802948,1.1985238790512085,1.3664336204528809,0.6145719885826111,0.8698169589042664,0.8698169589042664,0.0,132.38136291503906,114.0,72795.9609375,0.0,1537.2564697265625,1.0,278.2959289550781,282.9613037109375,301.0833740234375,305.92626953125,293.1499938964844,293.1499938964844,278.25,37899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120490312576294,1.0,0.0,0.0,3.732314109802246,3.732339382171631,9.29500572510733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.978515625,0.0,1641.22607421875,1895.4371337890625,0.0,2582.07568359375,0.9226017594337464,1.0,0.0,3.0,1.0,0.0
17680320,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.860079824924469,0.3779869675636291,0.342239111661911,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7368142008781433,0.2338129729032516,0.2243420034646988,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9462462067604064,0.4963581264019012,0.34759721159935,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8708841800689697,0.3928718268871307,0.3741628527641296,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6827499866485596,0.1852990388870239,0.847482442855835,284.900390625,284.95001220703125,305.2356872558594,298.0393371582031,301.3330993652344,297.889404296875,284.90283203125,1.0,0.4974358677864074,1.0,1.0,0.7971714735031128,1.0,-2.56407117843628,1.19783353805542,1.3662376403808594,0.6141155958175659,0.8713617920875549,0.8713617920875549,0.0,127.56499481201172,102.0,72441.5859375,0.0,1515.01171875,1.0,278.2572937011719,283.0087280273437,301.05450439453125,305.8226928710937,293.1499938964844,293.1499938964844,278.54998779296875,38856.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129330277442932,1.0,0.0,0.0,3.642829179763794,3.6428534984588623,8.854639759192651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.4375,0.0,1546.533447265625,1895.4371337890625,0.0,2590.2294921875,0.9063125252723694,1.0,0.0,3.0,1.0,0.0
17680380,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8689196705818176,0.3780925571918487,0.3418763279914856,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.744249701499939,0.2342263609170913,0.2244120836257934,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9583539962768556,0.4984199106693268,0.3486733436584472,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8803137540817261,0.3932957649230957,0.374162495136261,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6903520226478577,0.1854854971170425,0.8468523621559143,285.0234069824219,284.95001220703125,305.2184753417969,298.02593994140625,301.3238220214844,297.8883972167969,285.0258483886719,1.0,0.4938330054283142,1.0,1.0,0.798160195350647,1.0,-2.5642507076263428,1.1976863145828247,1.366564393043518,0.6138878464698792,0.9568437337875366,0.9568437337875366,0.0,122.33927917480467,102.0,71772.9765625,0.0,1492.4156494140625,1.0,278.5012512207031,283.14117431640625,301.0020446777344,305.5999755859375,293.1499938964844,293.1499938964844,278.54998779296875,34122.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082789182662964,1.0,0.0,0.0,3.693473100662232,3.6934971809387207,9.10255209873867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.76953125,0.0,1567.8575439453125,1895.4371337890625,0.0,2547.352783203125,0.9153689742088318,1.0,0.0,3.0,1.0,0.0
17680440,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8799387216567993,0.3783144056797027,0.3418700397014618,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7534112930297852,0.2347142100334167,0.2246380895376205,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9717453122138976,0.5005892515182495,0.3500199913978576,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8918477296829224,0.3938471674919128,0.3744406700134277,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6996129155158997,0.1857864111661911,0.8469808101654053,285.0041198730469,284.95001220703125,305.2003479003906,298.0118408203125,301.3144836425781,297.8877258300781,285.0018310546875,1.0,0.4902024865150451,1.0,1.0,0.7991489768028259,1.0,-2.566619873046875,1.1986173391342163,1.3680024147033691,0.614276111125946,0.9662471413612366,0.9662471413612366,0.0,116.69479370117188,90.0,71916.1328125,0.0,1470.8809814453125,1.0,278.54248046875,283.1181335449219,301.0025939941406,305.6578674316406,293.1499938964844,293.1499938964844,278.25,33479.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079172372817993,1.0,0.0,0.0,3.758446216583252,3.75847101211548,9.425621101399884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.078125,0.0,1637.7838134765625,1895.4371337890625,0.0,2544.0263671875,0.9277811646461488,1.0,0.0,3.0,1.0,0.0
17680500,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8917837142944336,0.3780063092708587,0.3416547477245331,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7634537816047668,0.2349880039691925,0.2247924953699112,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9844966530799866,0.5022279620170593,0.3512014746665954,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9042481780052184,0.3940343856811523,0.3745952248573303,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7094735503196716,0.18592169880867,0.846990168094635,284.8609924316406,284.95001220703125,305.1813049316406,297.9970703125,301.30572509765625,297.8891296386719,284.8572082519531,1.0,0.4864733219146728,1.0,1.0,0.8001377582550049,1.0,-2.5681676864624023,1.199131965637207,1.369035720825195,0.6144974827766418,0.8661758303642273,0.8661758303642273,0.0,111.10681915283205,90.0,72581.3515625,0.0,1448.46875,1.0,278.2961730957031,282.9632873535156,301.0287780761719,305.85858154296875,293.1499938964844,293.1499938964844,278.25,38004.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134570121765137,1.0,0.0,0.0,3.719593524932861,3.719618558883667,9.231754916072532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.140625,0.0,1627.262451171875,1895.4371337890625,0.0,2595.064453125,0.9197945594787598,1.0,0.0,3.0,1.0,0.0
17680560,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9038681983947754,0.3775988817214966,0.3410519957542419,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7739678025245667,0.235188215970993,0.2247685939073562,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9959093928337096,0.5037744045257568,0.3520844578742981,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9179174304008484,0.3940980434417724,0.3744408190250397,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7188915610313416,0.1859571486711502,0.8462240695953369,284.9016418457031,284.95001220703125,305.16143798828125,297.9817199707031,301.2962951660156,297.8903503417969,284.9039306640625,1.0,0.4825625717639923,1.0,1.0,0.8011231422424316,1.0,-2.567370891571045,1.1984986066818235,1.3688721656799316,0.6140559911727905,0.8688762784004211,0.8688762784004211,0.0,105.7203598022461,78.0,72224.71875,0.0,1423.849853515625,1.0,278.2574157714844,283.0113525390625,300.9971923828125,305.751708984375,293.1499938964844,293.1499938964844,278.54998779296875,38859.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143736720085144,1.0,0.0,0.0,3.6301791667938232,3.630203485488892,8.793249435257167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.64453125,0.0,1532.5074462890625,1895.4371337890625,0.0,2603.527099609375,0.903523087501526,1.0,0.0,3.0,1.0,0.0
17680620,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9152819514274596,0.3776998817920685,0.3407476544380188,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.783389151096344,0.2355771660804748,0.2248744368553161,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.5062478184700012,0.3458061218261719,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9305557608604432,0.3945026695728302,0.3744838535785675,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7267295122146606,0.1861546337604522,0.845913827419281,285.0165710449219,284.95001220703125,305.1407775878906,297.9657897949219,301.28570556640625,297.8912048339844,285.01708984375,1.0,0.4782238304615021,1.0,1.0,0.8021085262298584,1.0,-2.5592904090881348,1.194229006767273,1.3650614023208618,0.6118276715278625,0.9486493468284608,0.9486493468284608,0.0,101.19969177246094,78.0,71406.515625,0.0,1393.5963134765625,1.0,278.5009765625,283.1363525390625,300.9420471191406,305.5240783691406,293.1499938964844,293.1499938964844,278.54998779296875,34218.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809736967086792,1.0,0.0,0.0,3.679659605026245,3.6796836853027344,9.034592949319632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.7685546875,0.0,1552.9759521484375,1895.4371337890625,0.0,2560.771484375,0.9122381806373596,1.0,0.0,3.0,1.0,0.0
17680680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9275760054588318,0.3778433203697204,0.3407700359821319,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7929878830909729,0.2359920293092727,0.2251244634389877,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.5103921294212341,0.3341062366962433,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9432584643363952,0.3949652910232544,0.3747825920581817,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7346046566963196,0.1864451169967651,0.8463647365570068,284.9814453125,284.95001220703125,305.119384765625,297.9493103027344,301.2764892578125,297.8957214355469,284.9779663085937,1.0,0.4734109938144684,1.0,1.0,0.8030939102172852,1.0,-2.54646110534668,1.1876596212387085,1.3588014841079712,0.6081408262252808,0.942298412322998,0.942298412322998,0.0,96.87413024902344,66.0,71171.859375,0.0,1358.333984375,1.0,278.5423583984375,283.1056823730469,300.93780517578125,305.5593566894531,293.1499938964844,293.1499938964844,278.25,34132.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090474009513855,1.0,0.0,0.0,3.729888200759888,3.729912757873535,9.282926498599408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.1044921875,0.0,1609.6024169921875,1895.4371337890625,0.0,2554.423583984375,0.9216004610061646,1.0,0.0,3.0,1.0,0.0
17680740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9410274624824524,0.3774740695953369,0.3405500650405884,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8035345673561096,0.2361914068460464,0.2252728939056396,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9990000128746032,0.5153325796127319,0.3216919898986816,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9566199779510498,0.3950470983982086,0.3749093413352966,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7434152960777283,0.186611071228981,0.8467167019844055,284.83673095703125,284.95001220703125,305.0973205566406,297.932373046875,301.2693786621094,297.90509033203125,284.8345947265625,1.0,0.4682462513446808,1.0,1.0,0.8040792942047119,1.0,-2.532038688659668,1.1803056001663208,1.3517329692840576,0.6040349006652832,0.832687258720398,0.832687258720398,0.0,92.4072265625,66.0,71275.3046875,0.0,1320.79736328125,1.0,278.29718017578125,282.9619445800781,300.957763671875,305.7216796875,293.1499938964844,293.1499938964844,278.25,39958.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137617707252502,1.0,0.0,0.0,3.650695562362671,3.6507201194763184,8.892922664927028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.525390625,0.0,1563.5692138671875,1895.4371337890625,0.0,2597.877685546875,0.9052274227142334,1.0,0.0,3.0,1.0,0.0
17680800,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.954838216304779,0.3771334290504455,0.3400023281574249,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8144814372062683,0.2363718003034591,0.2252589166164398,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.5211661458015442,0.3088201284408569,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9698957204818726,0.3950683772563934,0.3747404515743255,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7531096935272217,0.1867738366127014,0.8465578556060791,284.8908386230469,284.95001220703125,305.0746154785156,297.9150085449219,301.2630615234375,297.916748046875,284.8915405273437,1.0,0.4627241790294647,1.0,1.0,0.8050646781921387,1.0,-2.5155065059661865,1.1719200611114502,1.3435864448547363,0.5993386507034302,0.8396837115287781,0.8396837115287781,0.0,87.8849868774414,86.0,70526.875,0.0,1280.8287353515625,1.0,278.2579040527344,283.02685546875,300.91973876953125,305.5769348144531,293.1499938964844,293.1499938964844,278.54998779296875,40103.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133513927459717,1.0,0.0,0.0,3.534827470779419,3.53485107421875,8.337382269019145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.9833984375,0.0,1438.5025634765625,1895.4371337890625,0.0,2594.089599609375,0.8835253715515137,1.0,0.0,3.0,1.0,0.0
17680860,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9600255489349364,0.3773611783981323,0.3398871421813965,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8187850117683411,0.2368044555187225,0.2254828959703445,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.5275912284851074,0.3040332198143005,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9748478531837464,0.3954742848873138,0.3748711347579956,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7572343945503235,0.1872022151947021,0.8475667238235474,285.0095520019531,284.95001220703125,305.0513610839844,297.8972473144531,301.2574462890625,297.9278564453125,285.0118713378906,1.0,0.4616912305355072,1.0,1.0,0.8057014346122742,1.0,-2.511223077774048,1.1697369813919067,1.3414860963821411,0.5976886749267578,0.9174312353134156,0.9174312353134156,0.0,86.28884887695312,86.0,69746.2421875,0.0,1268.75244140625,1.0,278.4984130859375,283.1595153808594,300.8617248535156,305.3318176269531,293.1499938964844,293.1499938964844,278.54998779296875,34773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074638843536377,1.0,0.0,0.0,3.573570251464844,3.5735933780670166,8.521144536643988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.3603515625,0.0,1440.806396484375,1895.4371337890625,0.0,2539.858154296875,0.8893871307373047,1.0,0.0,3.0,1.0,0.0
17680920,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9599380493164062,0.3776891529560089,0.3402023613452911,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.819025993347168,0.2373194247484207,0.2259622067213058,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.5331327319145203,0.3043945729732513,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.974882423877716,0.3959991633892059,0.3753593564033508,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7576246857643127,0.1877575069665908,0.8499132990837097,284.9913330078125,284.95001220703125,305.0275573730469,297.879150390625,301.2511901855469,297.9369812011719,284.9904479980469,1.0,0.4627785682678222,1.0,1.0,0.8063381910324097,1.0,-2.516005516052246,1.1719908714294434,1.3440147638320925,0.5986721515655518,0.9224924445152284,0.9224924445152284,0.0,86.54501342773438,106.0,69897.90625,0.0,1275.7181396484375,1.0,278.5415344238281,283.13885498046875,300.86090087890625,305.3819274902344,293.1499938964844,293.1499938964844,278.25,33975.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063076138496399,1.0,0.0,0.0,3.634185075759888,3.6342086791992174,8.812667715574207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.3076171875,0.0,1500.5609130859375,1895.4371337890625,0.0,2529.232666015625,0.9001816511154175,1.0,0.0,3.0,1.0,0.0
17680980,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9546172618865968,0.3775318562984466,0.340362012386322,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8153895139694214,0.2376408278942108,0.2264306545257568,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.5370747447013855,0.3093456029891968,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9702340364456176,0.3961946964263916,0.3757810890674591,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7543661594390869,0.1881410032510757,0.8523781895637512,284.8721618652344,284.95001220703125,305.0032958984375,297.8607482910156,301.2433776855469,297.9428100585937,284.8716735839844,1.0,0.465671181678772,1.0,1.0,0.8069750070571899,1.0,-2.526169538497925,1.1768914461135864,1.3492780923843384,0.6011457443237305,0.8377876877784729,0.8377876877784729,0.0,88.36196899414062,106.0,70607.109375,0.0,1296.0714111328125,1.0,278.2991027832031,283.0080261230469,300.88787841796875,305.5799255371094,293.1499938964844,293.1499938964844,278.25,38619.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116002082824707,1.0,0.0,0.0,3.5829620361328125,3.5829858779907227,8.565993425690976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.306640625,0.0,1479.0948486328125,1895.4371337890625,0.0,2577.9375,0.8897771239280701,1.0,0.0,3.0,1.0,0.0
17681040,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.944286048412323,0.3773273229598999,0.3402317464351654,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8081169128417969,0.237909659743309,0.226786807179451,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.5396169424057007,0.3184764683246612,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9609742164611816,0.3963215351104736,0.3759861588478088,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7478691935539246,0.1884049624204635,0.854226291179657,284.9287109375,284.95001220703125,304.9786376953125,297.84210205078125,301.2325439453125,297.9429016113281,284.93023681640625,1.0,0.4700263738632202,1.0,1.0,0.8076117634773254,1.0,-2.539871454238892,1.1835384368896484,1.3563330173492432,0.6045711636543274,0.8590077757835388,0.8590077757835388,0.0,91.61746215820312,126.0,70710.5390625,0.0,1327.2392578125,1.0,278.2583923339844,283.0588073730469,300.85797119140625,305.4963073730469,293.1499938964844,293.1499938964844,278.54998779296875,37862.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127784729003906,1.0,0.0,0.0,3.5214109420776367,3.5214340686798096,8.274212746073317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.818359375,0.0,1408.204345703125,1895.4371337890625,0.0,2588.803466796875,0.8788995146751404,1.0,0.0,3.0,1.0,0.0
