time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9313498139381408,0.3775279223918915,0.3403567671775818,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7987383008003235,0.2383362799882888,0.2272539436817169,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.5412521362304688,0.330240398645401,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9488956928253174,0.3967603147029876,0.3763840496540069,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7399240732192993,0.1887516677379608,0.8562518358230591,285.0477294921875,284.95001220703125,304.9535827636719,297.8232116699219,301.2188415527344,297.9374084472656,285.0507202148437,1.0,0.4756303131580353,1.0,1.0,0.8082485198974609,1.0,-2.557621479034424,1.19218647480011,1.3654348850250244,0.6090717315673828,0.9499464631080629,0.9499464631080629,0.0,95.9402313232422,126.0,70509.359375,0.0,1368.544921875,1.0,278.49871826171875,283.1805419921875,300.8053894042969,305.30426025390625,293.1499938964844,293.1499938964844,278.54998779296875,32967.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090264797210693,1.0,0.0,0.0,3.596240997314453,3.596263885498047,8.629604053567164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.369140625,0.0,1451.822265625,1895.4371337890625,0.0,2554.23095703125,0.8928207755088806,1.0,0.0,3.0,1.0,0.0
17681160,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9172356128692628,0.3777414858341217,0.3407680094242096,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7884327173233032,0.2387789785861969,0.2278677076101303,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5418529510498047,0.3439031541347503,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9350345134735109,0.3972853124141693,0.3770572245121002,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7313544750213623,0.1890951693058014,0.8587496280670166,285.0333557128906,284.95001220703125,304.92822265625,297.8041687011719,301.2030639648437,297.9281921386719,285.0318603515625,1.0,0.4822889268398285,1.0,1.0,0.8093824982643127,1.0,-2.579073667526245,1.2025524377822876,1.3765212297439575,0.614481508731842,0.971474826335907,0.971474826335907,0.0,101.16655731201172,144.0,71127.6953125,0.0,1419.1920166015625,1.0,278.541748046875,283.15435791015625,300.80517578125,305.3898010253906,293.1499938964844,293.1499938964844,278.25,32136.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098977208137512,1.0,0.0,0.0,3.687593936920166,3.687617778778076,9.073597198039351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.611328125,0.0,1546.194580078125,1895.4371337890625,0.0,2562.251220703125,0.9109829664230348,1.0,0.0,3.0,1.0,0.0
17681220,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9028629064559937,0.3773714900016784,0.3409277498722076,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.77741539478302,0.2389541119337082,0.2283842265605926,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5409395694732666,0.3591778576374054,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9198891520500184,0.3974243998527527,0.3776050209999084,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7221062183380127,0.1891639232635498,0.8607475757598877,284.895751953125,284.95001220703125,304.902587890625,297.7850036621094,301.18585205078125,297.9166259765625,284.8915405273437,1.0,0.4894562363624573,1.0,1.0,0.8105164766311646,1.0,-2.601299524307251,1.2132799625396729,1.3880194425582886,0.6201468110084534,0.8860975503921509,0.8860975503921509,0.0,107.1773681640625,144.0,72371.515625,0.0,1475.1385498046875,1.0,278.2973327636719,282.9936828613281,300.8308410644531,305.6237487792969,293.1499938964844,293.1499938964844,278.25,35903.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170456290245056,1.0,0.0,0.0,3.688253164291382,3.68827748298645,9.076841251953738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.810546875,0.0,1575.4161376953125,1895.4371337890625,0.0,2628.22119140625,0.9117540121078492,1.0,0.0,3.0,1.0,0.0
17681280,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8884162902832031,0.3768035471439361,0.3406591713428497,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.765757143497467,0.2389827221632003,0.2286866009235382,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.5388724207878113,0.3760311901569366,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.904404640197754,0.3973855674266815,0.3778334259986877,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.711644172668457,0.1890116333961486,0.8615691065788269,284.92730712890625,284.95001220703125,304.8767395019531,297.7657775878906,301.16717529296875,297.902587890625,284.9300231933594,1.0,0.4970437884330749,1.0,1.0,0.8116504549980164,1.0,-2.6228671073913574,1.2236818075180054,1.3991854190826416,0.6256380677223206,0.8924619555473328,0.8924619555473328,0.0,114.02716827392578,162.0,72610.6484375,0.0,1534.825927734375,1.0,278.2575988769531,283.02294921875,300.7987670898437,305.55828857421875,293.1499938964844,293.1499938964844,278.54998779296875,36861.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819900631904602,1.0,0.0,0.0,3.641259908676148,3.6412839889526367,8.847012509249907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.181640625,0.0,1529.894775390625,1895.4371337890625,0.0,2654.64892578125,0.904419720172882,1.0,0.0,3.0,1.0,0.0
17681340,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8689261674880981,0.3766266107559204,0.3406776189804077,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7500325441360474,0.2391062825918197,0.2291341572999954,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9836732149124146,0.5376570224761963,0.376886785030365,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8846824765205383,0.3976154029369354,0.3782927989959717,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6958003640174866,0.1888836324214935,0.8627037405967712,285.0381164550781,284.95001220703125,304.8507385253906,297.7464904785156,301.1483459472656,297.8909912109375,285.0398864746094,1.0,0.5040732622146606,1.0,1.0,0.8127844333648682,1.0,-2.6261215209960938,1.224907398223877,1.4012141227722168,0.6268132328987122,0.977494180202484,0.977494180202484,0.0,123.85818481445312,162.0,72059.796875,0.0,1583.444580078125,1.0,278.5015869140625,283.1400146484375,300.7403259277344,305.3544616699219,293.1499938964844,293.1499938964844,278.54998779296875,33064.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170533776283264,1.0,0.0,0.0,3.7097997665405273,3.7098238468170166,9.183204383589328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.509765625,0.0,1578.396240234375,1895.4371337890625,0.0,2628.29296875,0.9179033637046814,1.0,0.0,3.0,1.0,0.0
17681400,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.853168785572052,0.3764939904212951,0.3409457504749298,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.737381637096405,0.2392305135726928,0.2296458631753921,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9667277336120604,0.5380642414093018,0.3769795596599579,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8685017228126526,0.3979113698005676,0.3789525330066681,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6823866963386536,0.1887994557619094,0.8640744090080261,285.0130615234375,284.95001220703125,304.8246459960937,297.72723388671875,301.1316223144531,297.8832092285156,285.01007080078125,1.0,0.5109952688217163,1.0,1.0,0.81391841173172,1.0,-2.629876613616944,1.2266087532043457,1.4032678604125977,0.6271491646766663,0.9871021509170532,0.9871021509170532,0.0,133.37225341796875,180.0,72236.1796875,0.0,1631.1551513671875,1.0,278.5426025390625,283.1116027832031,300.7310791015625,305.4072265625,293.1499938964844,293.1499938964844,278.25,32817.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177804350852966,1.0,0.0,0.0,3.781557083129883,3.7815816402435294,9.541894314679666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.681640625,0.0,1659.849365234375,1895.4371337890625,0.0,2635.01904296875,0.9325105547904968,1.0,0.0,3.0,1.0,0.0
17681460,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8394590020179749,0.3758212625980377,0.3409768640995025,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7262858748435974,0.2391002923250198,0.2300353646278381,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9501904249191284,0.538634717464447,0.3776385188102722,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8544166088104248,0.3978100121021271,0.379449188709259,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6705257892608643,0.188532754778862,0.86515212059021,284.8605651855469,284.95001220703125,304.7984924316406,297.7080078125,301.11639404296875,297.8785705566406,284.85565185546875,1.0,0.5177759528160095,1.0,1.0,0.8153406381607056,1.0,-2.6330692768096924,1.2278915643692017,1.4051775932312012,0.6276400685310364,0.8822087645530701,0.8822087645530701,0.0,142.93765258789062,180.0,73005.0,0.0,1678.5865478515625,1.0,278.2955322265625,282.9456787109375,300.74859619140625,305.60369873046875,293.1499938964844,293.1499938964844,278.25,37192.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239850401878357,1.0,0.0,0.0,3.7568726539611816,3.7568979263305664,9.417729529559438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.51171875,0.0,1664.5390625,1895.4371337890625,0.0,2692.526611328125,0.9277060031890868,1.0,0.0,3.0,1.0,0.0
17681520,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8268724083900452,0.3750302195549011,0.3406045734882355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7157074809074402,0.2388669699430465,0.2302103787660598,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9339228272438048,0.5394248962402344,0.3783288300037384,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8416529893875122,0.3975506126880646,0.3796012699604034,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6596649885177612,0.1881566196680069,0.8653836846351624,284.892822265625,284.95001220703125,304.7723388671875,297.6888732910156,301.1013488769531,297.8746337890625,284.8955383300781,1.0,0.5243431329727173,1.0,1.0,0.8167628645896912,1.0,-2.6341235637664795,1.2281254529953003,1.4059982299804688,0.6275281310081482,0.8771676421165466,0.8771676421165466,0.0,152.69056701660156,168.0,72641.0703125,0.0,1723.8824462890625,1.0,278.25714111328125,282.98687744140625,300.7106018066406,305.4916076660156,293.1499938964844,293.1499938964844,278.54998779296875,38702.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253926634788513,1.0,0.0,0.0,3.66904878616333,3.6690733432769775,8.982562462733767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.53515625,0.0,1574.7896728515625,1895.4371337890625,0.0,2705.59912109375,0.9118793606758118,1.0,0.0,3.0,1.0,0.0
17681580,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8211125135421753,0.3748249411582947,0.3403197526931762,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.710654079914093,0.2388635873794555,0.2302745878696441,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.926998257637024,0.5409914255142212,0.3792712688446045,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8360291123390198,0.3976814150810241,0.3797101378440857,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6547384262084961,0.1879912167787552,0.8649930357933044,285.0174865722656,284.95001220703125,304.7462158203125,297.669921875,301.08563232421875,297.869384765625,285.019775390625,1.0,0.5269626379013062,1.0,1.0,0.8181851506233215,1.0,-2.634651660919189,1.2281081676483154,1.406543493270874,0.6272566914558411,0.9618257880210876,0.9618257880210876,0.0,157.45655822753906,168.0,71919.6953125,0.0,1746.0496826171875,1.0,278.5018615722656,283.1214599609375,300.6498107910156,305.2576599121094,293.1499938964844,293.1499938964844,278.54998779296875,34178.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820973813533783,1.0,0.0,0.0,3.717026948928833,3.717051267623901,9.21901857964258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.6650390625,0.0,1595.1458740234375,1895.4371337890625,0.0,2664.593505859375,0.920610249042511,1.0,0.0,3.0,1.0,0.0
17681640,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8192815184593201,0.3747845292091369,0.3403325080871582,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7090490460395813,0.2389613837003708,0.2304101884365081,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9256106615066528,0.5427764654159546,0.3805312812328338,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8343701958656311,0.3979654610157013,0.3800150752067566,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.653167188167572,0.1879782229661941,0.8650055527687073,284.99908447265625,284.95001220703125,304.72021484375,297.651123046875,301.0706787109375,297.8652038574219,284.9968566894531,1.0,0.5281418561935425,1.0,1.0,0.8196073770523071,1.0,-2.6367244720458984,1.228856921195984,1.4078675508499146,0.627398669719696,0.9699929356575012,0.9699929356575012,0.0,159.1424102783203,156.0,72017.3046875,0.0,1756.64306640625,1.0,278.5426330566406,283.10064697265625,300.6435241699219,305.3046264648437,293.1499938964844,293.1499938964844,278.25,33613.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206602931022644,1.0,0.0,0.0,3.7782232761383057,3.778248071670532,9.525077757643884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.66015625,0.0,1662.0733642578125,1895.4371337890625,0.0,2661.687744140625,0.9323228597640992,1.0,0.0,3.0,1.0,0.0
17681700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8191666007041931,0.3742537796497345,0.3401108384132385,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7091189026832581,0.2388672232627868,0.2304283380508422,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9267125725746156,0.5440461039543152,0.3816167116165161,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8345147371292114,0.3979032337665558,0.38014817237854,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6531426310539246,0.1878323256969452,0.8647313714027405,284.8560791015625,284.95001220703125,304.6943664550781,297.632568359375,301.0570983886719,297.8636779785156,284.85260009765625,1.0,0.5280886888504028,1.0,1.0,0.8210296034812927,1.0,-2.637619733810425,1.229015231132507,1.4086045026779177,0.6272845268249512,0.8681656718254089,0.8681656718254089,0.0,159.12332153320312,156.0,72653.9453125,0.0,1757.85986328125,1.0,278.2957763671875,282.94647216796875,300.66473388671875,305.4965515136719,293.1499938964844,293.1499938964844,278.25,38154.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826181948184967,1.0,0.0,0.0,3.736404418945313,3.736429691314697,9.315390343545004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.9208984375,0.0,1647.9434814453125,1895.4371337890625,0.0,2712.932373046875,0.9236664175987244,1.0,0.0,3.0,1.0,0.0
17681760,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8199462294578552,0.3736542463302612,0.3394833207130432,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.710109531879425,0.2387258559465408,0.2302369922399521,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9291957020759584,0.5452629327774048,0.3823765218257904,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8356418013572693,0.3977388441562652,0.3799368441104889,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6539183259010315,0.1876188069581985,0.8635717034339905,284.8965148925781,284.95001220703125,304.668701171875,297.6142578125,301.0438537597656,297.86260986328125,284.8987731933594,1.0,0.5269973874092102,1.0,1.0,0.8221174478530884,1.0,-2.635902643203736,1.2279609441757202,1.407941818237305,0.6265049576759338,0.869129478931427,0.869129478931427,0.0,157.95314025878906,144.0,72240.828125,0.0,1750.095458984375,1.0,278.2572937011719,282.9942932128906,300.6295471191406,305.3825988769531,293.1499938964844,293.1499938964844,278.54998779296875,39059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270449042320251,1.0,0.0,0.0,3.6436827182769775,3.643707275390625,8.858789897203678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.890625,0.0,1549.0030517578125,1895.4371337890625,0.0,2720.953857421875,0.906626522541046,1.0,0.0,3.0,1.0,0.0
17681820,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8224673867225647,0.3736169040203094,0.3390922248363495,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7126196026802063,0.2388293743133545,0.2301129847764969,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9340883493423462,0.5470923185348511,0.3833474814891815,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8384628295898438,0.3979679942131042,0.3798548877239227,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6560919880867004,0.1876246184110641,0.8625911474227905,285.0185852050781,284.95001220703125,304.643310546875,297.5963134765625,301.0301208496094,297.8601989746094,285.0206604003906,1.0,0.5252072215080261,1.0,1.0,0.8232053518295288,1.0,-2.635169267654419,1.2274119853973389,1.4077571630477903,0.6259356737136841,0.9527111053466796,0.9527111053466796,0.0,155.4705047607422,144.0,71508.234375,0.0,1737.8782958984375,1.0,278.501220703125,283.1271057128906,300.5715637207031,305.1505126953125,293.1499938964844,293.1499938964844,278.54998779296875,34293.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222609162330627,1.0,0.0,0.0,3.69104528427124,3.6910693645477295,9.090589401239412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.634765625,0.0,1566.404052734375,1895.4371337890625,0.0,2676.52783203125,0.9149423241615297,1.0,0.0,3.0,1.0,0.0
17681880,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8267034888267517,0.3737058043479919,0.3390406668186188,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7165476679801941,0.2390214502811432,0.2301371246576309,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.941273033618927,0.5490224957466125,0.3845965266227722,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.843010663986206,0.3983326554298401,0.3800371587276459,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.659762978553772,0.1877650767564773,0.8623513579368591,284.9988708496094,284.95001220703125,304.61822509765625,297.5787048339844,301.01708984375,297.8585205078125,284.9967346191406,1.0,0.5229717493057251,1.0,1.0,0.8242931962013245,1.0,-2.636566638946533,1.22790789604187,1.4086586236953735,0.6259705424308777,0.9600244760513306,0.9600244760513306,0.0,151.89344787597656,132.0,71598.953125,0.0,1723.8314208984375,1.0,278.5424499511719,283.1056823730469,300.5679016113281,305.1993713378906,293.1499938964844,293.1499938964844,278.25,33689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217037320137024,1.0,0.0,0.0,3.751855134963989,3.7518796920776367,9.392590527568244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.3212890625,0.0,1631.700927734375,1895.4371337890625,0.0,2671.3603515625,0.9264311790466307,1.0,0.0,3.0,1.0,0.0
17681940,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8314619660377502,0.3732881844043731,0.3387766778469085,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7208914756774902,0.2390072494745254,0.2300799041986465,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9490709900856018,0.5503466725349426,0.3856342732906341,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.848235011100769,0.3983424603939056,0.3800838887691498,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6640523672103882,0.1877553462982177,0.8619782328605652,284.8588562011719,284.95001220703125,304.593505859375,297.5614929199219,301.0053405761719,297.85906982421875,284.8559265136719,1.0,0.5203189849853516,1.0,1.0,0.8253811001777649,1.0,-2.63703989982605,1.227936029434204,1.4091038703918457,0.6258211731910706,0.8605024218559265,0.8605024218559265,0.0,147.8736572265625,132.0,72206.015625,0.0,1706.4437255859375,1.0,278.29638671875,282.95538330078125,300.5916442871094,305.39190673828125,293.1499938964844,293.1499938964844,278.25,38351.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270812630653381,1.0,0.0,0.0,3.7060678005218506,3.706092596054077,9.16473652523564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.34765625,0.0,1614.3096923828125,1895.4371337890625,0.0,2721.292236328125,0.9169739484786988,1.0,0.0,3.0,1.0,0.0
17682000,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8363116383552551,0.3727966547012329,0.3381359279155731,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7252857089042664,0.2389352619647979,0.2298399806022644,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9568008184432985,0.5515697002410889,0.3863260746002197,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8536880016326904,0.3982500433921814,0.3798215687274933,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6685068607330322,0.1876646429300308,0.8608341217041016,284.9013977050781,284.95001220703125,304.5691833496094,297.5447692871094,300.9935913085937,297.8595886230469,284.9032897949219,1.0,0.5172455906867981,1.0,1.0,0.8264689445495605,1.0,-2.6351242065429688,1.226795673370361,1.408328413963318,0.6250048875808716,0.8645023107528687,0.8645023107528687,0.0,143.6680450439453,120.0,71818.875,0.0,1684.7947998046875,1.0,278.2574768066406,283.0038452148437,300.55859375,305.2811279296875,293.1499938964844,293.1499938964844,278.54998779296875,38986.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278266787528992,1.0,0.0,0.0,3.6156935691833496,3.615717649459839,8.723213227312954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.79296875,0.0,1517.4697265625,1895.4371337890625,0.0,2728.223388671875,0.9003982543945312,1.0,0.0,3.0,1.0,0.0
17682060,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8425072431564331,0.3728312849998474,0.3377400040626526,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7306618690490723,0.2390857487916946,0.2296808660030365,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9657597541809082,0.5533576011657715,0.3872177004814148,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.860512912273407,0.3985286951065063,0.379707008600235,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6740652918815613,0.1877685487270355,0.8599225282669067,285.0203552246094,284.95001220703125,304.5453491210937,297.52850341796875,300.9812927246094,297.8584289550781,285.0221862792969,1.0,0.513937771320343,1.0,1.0,0.8275014758110046,1.0,-2.634290933609009,1.2262133359909058,1.408077597618103,0.6244374513626099,0.9470509886741638,0.9470509886741638,0.0,138.89317321777344,120.0,71112.15625,0.0,1662.1640625,1.0,278.5006103515625,283.133544921875,300.5027160644531,305.05340576171875,293.1499938964844,293.1499938964844,278.54998779296875,34191.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229619264602661,1.0,0.0,0.0,3.66527271270752,3.6652963161468506,8.964082667262119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.4375,0.0,1536.6351318359375,1895.4371337890625,0.0,2683.031005859375,0.909108817577362,1.0,0.0,3.0,1.0,0.0
17682120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8503746390342712,0.3729683458805084,0.3376767039299011,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7372928261756897,0.2393087893724441,0.2296733111143112,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9758752584457396,0.5552337765693665,0.3883815705776214,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8690491318702698,0.3989245891571045,0.3798588514328003,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6810468435287476,0.1879847347736358,0.8597488403320312,284.9989929199219,284.95001220703125,304.52203369140625,297.5128173828125,300.9696655273437,297.8577575683594,284.996826171875,1.0,0.5105324983596802,1.0,1.0,0.8285340070724487,1.0,-2.6355764865875244,1.2266693115234375,1.4089072942733765,0.6244735717773438,0.953485667705536,0.953485667705536,0.0,133.59255981445312,108.0,71215.25,0.0,1640.180419921875,1.0,278.5422668457031,283.1107482910156,300.501220703125,305.1051330566406,293.1499938964844,293.1499938964844,278.25,33622.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223393559455872,1.0,0.0,0.0,3.7274794578552246,3.727503776550293,9.27093992686423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.525390625,0.0,1602.9259033203125,1895.4371337890625,0.0,2677.255615234375,0.920882284641266,1.0,0.0,3.0,1.0,0.0
17682180,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8587901592254639,0.3725960552692413,0.3374047577381134,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.744404673576355,0.2393221259117126,0.2295918017625808,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9855858087539672,0.5565354824066162,0.3893535435199737,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8782236576080322,0.3989609181880951,0.3798806965351105,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6885331273078918,0.1880381405353546,0.8594411611557007,284.8605041503906,284.95001220703125,304.499267578125,297.4976806640625,300.95928955078125,297.8591003417969,284.85791015625,1.0,0.5069726705551147,1.0,1.0,0.8295665383338928,1.0,-2.6359808444976807,1.2266782522201538,1.4093024730682373,0.6243374347686768,0.8552095890045166,0.8552095890045166,0.0,128.2726287841797,108.0,71813.0546875,0.0,1616.8453369140625,1.0,278.29693603515625,282.9624938964844,300.52734375,305.2994689941406,293.1499938964844,293.1499938964844,278.25,38395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82768315076828,1.0,0.0,0.0,3.680330514907837,3.680355072021485,9.037887025442616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.44921875,0.0,1585.2471923828125,1895.4371337890625,0.0,2726.888427734375,0.9112217426300048,1.0,0.0,3.0,1.0,0.0
17682240,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.867346465587616,0.372154176235199,0.3367703855037689,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.751719057559967,0.239279106259346,0.2293399423360824,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9944143295288086,0.5577768683433533,0.3900158107280731,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8875818848609924,0.3988983035087585,0.3796063065528869,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6960670351982117,0.1880054771900177,0.8583840131759644,284.9042053222656,284.95001220703125,304.4771423339844,297.48321533203125,300.948974609375,297.8602905273437,284.9058532714844,1.0,0.5031929612159729,1.0,1.0,0.8305990695953369,1.0,-2.634112596511841,1.2255761623382568,1.408536434173584,0.6235672235488892,0.860942542552948,0.860942542552948,0.0,123.0796356201172,96.0,71452.796875,0.0,1590.9034423828125,1.0,278.2576599121094,283.01104736328125,300.4965209960937,305.1922912597656,293.1499938964844,293.1499938964844,278.54998779296875,38886.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283765912055969,1.0,0.0,0.0,3.592260837554932,3.592284917831421,8.610513191342761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.029296875,0.0,1491.132080078125,1895.4371337890625,0.0,2733.338623046875,0.8951418995857239,1.0,0.0,3.0,1.0,0.0
17682300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8763924837112427,0.3722093105316162,0.3364065885543823,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7594064474105835,0.2394388765096664,0.2291990369558334,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.5597227215766907,0.3866052329540252,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8972753286361694,0.3991841673851013,0.3795098066329956,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7037767767906189,0.1881464570760727,0.8576847910881042,285.0187683105469,284.95001220703125,304.4556579589844,297.4693908691406,300.9381103515625,297.8602600097656,285.019287109375,1.0,0.499165803194046,1.0,1.0,0.831631600856781,1.0,-2.6296184062957764,1.2231804132461548,1.4064381122589111,0.6221070885658264,0.9409730434417723,0.9409730434417723,0.0,118.0964584350586,96.0,70713.03125,0.0,1561.6143798828125,1.0,278.50006103515625,283.1359558105469,300.4429626464844,304.9684143066406,293.1499938964844,293.1499938964844,278.54998779296875,34117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234480023384094,1.0,0.0,0.0,3.643421173095703,3.643444776535034,8.857517741489573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.4326171875,0.0,1511.8011474609375,1895.4371337890625,0.0,2687.541748046875,0.9041335582733154,1.0,0.0,3.0,1.0,0.0
17682360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8843064904212952,0.372292697429657,0.3363868296146393,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.766132116317749,0.2396177947521209,0.2292357236146927,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.5630427002906799,0.3765049874782562,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9056820273399352,0.3995185792446136,0.3796987235546112,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7103816270828247,0.1883630156517028,0.8578715920448303,284.9824523925781,284.95001220703125,304.4349365234375,297.456298828125,300.9288330078125,297.863525390625,284.979248046875,1.0,0.4945655167102813,1.0,1.0,0.8326427936553955,1.0,-2.616807460784912,1.2166593074798584,1.4001480340957642,0.6185832023620605,0.9342741370201112,0.9342741370201112,0.0,113.88633728027344,84.0,70519.921875,0.0,1525.880126953125,1.0,278.5420837402344,283.1044921875,300.4425354003906,305.0101623535156,293.1499938964844,293.1499938964844,278.25,34042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225521445274353,1.0,0.0,0.0,3.6962978839874254,3.696321964263916,9.116481010096322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.4130859375,0.0,1570.4559326171875,1895.4371337890625,0.0,2679.229736328125,0.9139701724052428,1.0,0.0,3.0,1.0,0.0
17682420,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8931230902671814,0.3718747794628143,0.3361157774925232,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.773746132850647,0.2395827770233154,0.2291613221168518,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.5670560002326965,0.3654649257659912,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9157254695892334,0.3994757533073425,0.3797048330307007,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7173952460289001,0.188447818160057,0.8578718304634094,284.8424987792969,284.95001220703125,304.4149780273437,297.4439697265625,300.92205810546875,297.870849609375,284.8411560058594,1.0,0.4896466732025146,1.0,1.0,0.83365398645401,1.0,-2.6031384468078613,1.2097501754760742,1.3933881521224976,0.6146988868713379,0.8287132978439331,0.8287132978439331,0.0,109.40491485595705,84.0,70664.96875,0.0,1487.4378662109375,1.0,278.2979431152344,282.9650573730469,300.4679870605469,305.1785888671875,293.1499938964844,293.1499938964844,278.25,39889.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271708488464355,1.0,0.0,0.0,3.61729097366333,3.6173155307769775,8.730924037081422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.7724609375,0.0,1525.92431640625,1895.4371337890625,0.0,2722.124755859375,0.8978147506713867,1.0,0.0,3.0,1.0,0.0
17682480,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9023705720901488,0.3714881837368011,0.3355284035205841,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7818655371665955,0.2395343035459518,0.2289279550313949,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.5719172954559326,0.3540511727333069,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9267717599868774,0.3993830680847168,0.3794237673282623,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7244504690170288,0.1885267347097396,0.8573384284973145,284.8951110839844,284.95001220703125,304.3958435058594,297.43243408203125,300.9164733886719,297.8800048828125,284.8954162597656,1.0,0.4843815267086029,1.0,1.0,0.8346651792526245,1.0,-2.58746075630188,1.2018591165542605,1.3856017589569092,0.6102638244628906,0.836898922920227,0.836898922920227,0.0,104.8470687866211,87.0,69998.8828125,0.0,1446.379150390625,1.0,278.2581481933594,283.0252990722656,300.4361572265625,305.0462951660156,293.1499938964844,293.1499938964844,278.54998779296875,39827.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266803026199341,1.0,0.0,0.0,3.509934186935425,3.5099575519561768,8.220367249123228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.671875,0.0,1410.388427734375,1895.4371337890625,0.0,2717.564453125,0.8777430057525635,1.0,0.0,3.0,1.0,0.0
17682540,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9099687933921814,0.3716220259666443,0.3352968990802765,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7882964015007019,0.2397176027297973,0.2288697510957718,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.5776960253715515,0.3455897867679596,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9354848265647888,0.399647444486618,0.3793784081935882,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7299636602401733,0.1888469904661178,0.8576457500457764,285.0058898925781,284.95001220703125,304.3775939941406,297.4217529296875,300.9120483398437,297.88970947265625,285.0068359375,1.0,0.481063961982727,1.0,1.0,0.835676372051239,1.0,-2.5772454738616943,1.1966960430145264,1.380549430847168,0.6071369647979736,0.9099321365356444,0.9099321365356444,0.0,101.59091186523438,87.0,69136.1484375,0.0,1418.6256103515625,1.0,278.497802734375,283.1513061523437,300.3840637207031,304.8087463378906,293.1499938964844,293.1499938964844,278.54998779296875,34730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205359578132629,1.0,0.0,0.0,3.548821926116944,3.548844814300537,8.403529250244901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.0146484375,0.0,1414.2532958984375,1895.4371337890625,0.0,2660.535400390625,0.883701741695404,1.0,0.0,3.0,1.0,0.0
17682600,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9170072078704834,0.3718330860137939,0.3354252278804779,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7939068675041199,0.2399699538946151,0.2290121763944625,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.5834905505180359,0.3387311398983001,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9429336786270142,0.4000024497509002,0.3796253502368927,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7348603010177612,0.1892934292554855,0.8590474724769592,284.9789428710937,284.95001220703125,304.3602905273437,297.4119873046875,300.9089050292969,297.9005126953125,284.9773864746094,1.0,0.4786183834075928,1.0,1.0,0.8366875648498535,1.0,-2.571305513381958,1.193615436553955,1.3776899576187134,0.6052589416503906,0.9062954187393188,0.9062954187393188,0.0,99.08592224121094,90.0,69063.1640625,0.0,1399.89990234375,1.0,278.54132080078125,283.1280822753906,300.3889465332031,304.8535461425781,293.1499938964844,293.1499938964844,278.25,34372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187787532806396,1.0,0.0,0.0,3.59922456741333,3.599247932434082,8.643929163554276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.1875,0.0,1465.4034423828125,1895.4371337890625,0.0,2644.25927734375,0.8925043344497681,1.0,0.0,3.0,1.0,0.0
17682660,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.922262966632843,0.3715930581092834,0.335376113653183,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7981109023094177,0.2400391846895218,0.2291131019592285,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.5886546969413757,0.3337056636810303,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9483675360679626,0.4000276923179626,0.3797629177570343,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7386623620986938,0.1896042823791504,0.8605087995529175,284.8589172363281,284.95001220703125,304.3439636230469,297.4031677246094,300.9066772460937,297.91168212890625,284.8594970703125,1.0,0.476891428232193,1.0,1.0,0.8373425602912903,1.0,-2.567248821258545,1.1915134191513062,1.3757352828979492,0.6039867997169495,0.8162118792533875,0.8162118792533875,0.0,97.2906265258789,90.0,69377.9609375,0.0,1386.7874755859375,1.0,278.3001708984375,283.0050964355469,300.422607421875,305.03570556640625,293.1499938964844,293.1499938964844,278.25,39849.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231592774391174,1.0,0.0,0.0,3.5213563442230225,3.5213797092437744,8.273956382254255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.947265625,0.0,1422.4871826171875,1895.4371337890625,0.0,2684.8623046875,0.8767468333244324,1.0,0.0,3.0,1.0,0.0
17682720,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9253857135772704,0.3713838160037994,0.3350668549537658,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8007308840751648,0.2400983572006225,0.2291004955768585,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.5934911370277405,0.3305135369300842,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.951654314994812,0.4000249207019806,0.3796778619289398,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7411409616470337,0.1898721754550933,0.8614798784255981,284.9158935546875,284.95001220703125,304.32867431640625,297.39532470703125,300.90399169921875,297.92095947265625,284.9156188964844,1.0,0.4757253527641296,1.0,1.0,0.8379974961280823,1.0,-2.5640881061553955,1.189858317375183,1.374229907989502,0.6029554605484009,0.834489107131958,0.834489107131958,0.0,96.1422348022461,108.0,69140.2890625,0.0,1377.6937255859375,1.0,278.2588806152344,283.0596008300781,300.3996887207031,304.9368896484375,293.1499938964844,293.1499938964844,278.54998779296875,38759.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822985827922821,1.0,0.0,0.0,3.4438321590423584,3.443854570388794,7.913657213975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.5615234375,0.0,1335.1451416015625,1895.4371337890625,0.0,2683.252685546875,0.862374484539032,1.0,0.0,3.0,1.0,0.0
17682780,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9233282208442688,0.3715943694114685,0.3350773155689239,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7993459701538086,0.2403466403484344,0.2292611449956894,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.5981045365333557,0.3324193954467773,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9497888684272766,0.4003376066684723,0.3798329830169678,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.740245521068573,0.1902959942817688,0.8631018996238708,285.0271301269531,284.95001220703125,304.3144836425781,297.3885192871094,300.9007568359375,297.9271240234375,285.0287780761719,1.0,0.4772804379463196,1.0,1.0,0.838652491569519,1.0,-2.568700075149536,1.1920623779296875,1.3766378164291382,0.6038565039634705,0.9143731594085692,0.9143731594085692,0.0,96.90401458740234,108.0,68679.375,0.0,1386.980712890625,1.0,278.4964599609375,283.1802673339844,300.355712890625,304.7336120605469,293.1499938964844,293.1499938964844,278.54998779296875,33679.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175708055496216,1.0,0.0,0.0,3.5026206970214844,3.502642869949341,8.186146942534833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0869140625,0.0,1358.6416015625,1895.4371337890625,0.0,2633.079345703125,0.8726306557655334,1.0,0.0,3.0,1.0,0.0
17682840,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9180423617362976,0.3718280494213104,0.335399329662323,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7954398989677429,0.2406339645385742,0.2296094596385955,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6017759442329407,0.3377112746238708,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9446218609809875,0.4007304608821869,0.3802776634693146,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7372642159461975,0.1907650977373123,0.8655431866645813,285.00506591796875,284.95001220703125,304.3014221191406,297.3827819824219,300.8965148925781,297.92974853515625,285.00390625,1.0,0.4803451597690582,1.0,1.0,0.839307427406311,1.0,-2.5793232917785645,1.1971986293792725,1.3821247816085815,0.6064739227294922,0.9219824075698853,0.9219824075698853,0.0,98.99232482910156,126.0,69055.484375,0.0,1409.9383544921875,1.0,278.5409545898437,283.1536865234375,300.3681030273437,304.8127746582031,293.1499938964844,293.1499938964844,278.25,33038.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168194890022278,1.0,0.0,0.0,3.57910704612732,3.579129934310913,8.547570473638189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.7587890625,0.0,1433.9886474609375,1895.4371337890625,0.0,2626.1298828125,0.8871347308158875,1.0,0.0,3.0,1.0,0.0
17682900,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9095550179481506,0.3715559542179107,0.3355157375335693,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7890053987503052,0.2406991720199585,0.2299035489559173,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.6039550304412842,0.34624183177948,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9359852075576782,0.4007761478424072,0.3806204795837402,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7321802973747253,0.1910116225481033,0.8677610754966736,284.8832397460937,284.95001220703125,304.2895812988281,297.378173828125,300.8908996582031,297.9283752441406,284.8822631835937,1.0,0.4846451878547668,1.0,1.0,0.8399624228477478,1.0,-2.593139410018921,1.2038941383361816,1.3892453908920288,0.6099937558174133,0.8395947217941284,0.8395947217941284,0.0,102.31388092041016,126.0,69950.515625,0.0,1442.732177734375,1.0,278.3001708984375,283.01727294921875,300.409423828125,305.03717041015625,293.1499938964844,293.1499938964844,278.25,37656.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225527405738831,1.0,0.0,0.0,3.5447585582733154,3.5447819232940674,8.384296279473347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.3984375,0.0,1431.239501953125,1895.4371337890625,0.0,2679.235107421875,0.8806284666061401,1.0,0.0,3.0,1.0,0.0
