time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.899016261100769,0.3712097406387329,0.3353156745433807,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7804515957832336,0.240689530968666,0.2300522178411483,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.6049730777740479,0.3576821684837341,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9243243932724,0.4007366001605987,0.3807219564914703,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7252289056777954,0.1911083459854126,0.8691372275352478,284.9325256347656,284.95001220703125,304.2789611816406,297.3747253417969,300.88311767578125,297.9219970703125,284.9337463378906,1.0,0.4899044930934906,1.0,1.0,0.8410353064537048,1.0,-2.608595371246338,1.211326241493225,1.3972692489624023,0.6138898730278015,0.85838782787323,0.85838782787323,0.0,106.78123474121094,144.0,70154.3828125,0.0,1483.1474609375,1.0,278.2586975097656,283.0594787597656,300.39361572265625,304.978759765625,293.1499938964844,293.1499938964844,278.54998779296875,37272.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240024447441101,1.0,0.0,0.0,3.493695020675659,3.493717670440674,8.144478442773107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.0078125,0.0,1375.2376708984375,1895.4371337890625,0.0,2692.688720703125,0.8721569180488586,1.0,0.0,3.0,1.0,0.0
17683020,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.888084352016449,0.3712541162967682,0.3353400528430938,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7713268399238586,0.2408310621976852,0.2302881926298141,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9990000128746032,0.6054138541221619,0.3706856071949005,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9119967818260192,0.4010057747364044,0.3809964060783386,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7175102233886719,0.1912816166877746,0.8705623745918274,285.04766845703125,284.95001220703125,304.2696533203125,297.3724670410156,300.8739318847656,297.9115600585937,285.0501708984375,1.0,0.4959767460823059,1.0,1.0,0.8421082496643066,1.0,-2.6265697479248047,1.2199946641921997,1.406575083732605,0.6184457540512085,0.947546124458313,0.947546124458313,0.0,112.0324249267578,144.0,70008.7890625,0.0,1530.9652099609375,1.0,278.49810791015625,283.1774597167969,300.35455322265625,304.8060607910156,293.1499938964844,293.1499938964844,278.54998779296875,32641.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200904130935669,1.0,0.0,0.0,3.5727756023406982,3.572798490524292,8.517355922776915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.1142578125,0.0,1424.343994140625,1895.4371337890625,0.0,2656.406982421875,0.8872380256652832,1.0,0.0,3.0,1.0,0.0
17683080,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8771985769271851,0.3713200092315674,0.3356384038925171,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7622532248497009,0.2409909814596176,0.2306600213050842,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6051141023635864,0.3846777081489563,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9004648923873901,0.4013630449771881,0.3815368711948395,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7092445492744446,0.1914599537849426,0.8724237084388733,285.0316162109375,284.95001220703125,304.2616882324219,297.3714904785156,300.8643493652344,297.89892578125,285.030029296875,1.0,0.5027334690093994,1.0,1.0,0.8431811332702637,1.0,-2.6470706462860107,1.229899525642395,1.4171711206436155,0.6237028241157532,0.9675415754318236,0.9675415754318236,0.0,117.91448211669922,147.0,70662.65625,0.0,1585.76904296875,1.0,278.54156494140625,283.1509094238281,300.36993408203125,304.9081115722656,293.1499938964844,293.1499938964844,278.25,31952.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205698132514954,1.0,0.0,0.0,3.666199207305908,3.6662228107452393,8.968615929916268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.3984375,0.0,1520.846923828125,1895.4371337890625,0.0,2660.84912109375,0.9060053825378418,1.0,0.0,3.0,1.0,0.0
17683140,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.868583619594574,0.3708198070526123,0.3356416821479797,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.755200207233429,0.2408815622329712,0.2308747917413711,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6037531495094299,0.3961090445518493,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8917357325553894,0.4013286530971527,0.3818910121917724,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7022929191589355,0.1913711130619049,0.8735331892967224,284.8908996582031,284.95001220703125,304.2550964355469,297.371826171875,300.8550109863281,297.8861999511719,284.8864440917969,1.0,0.507821261882782,1.0,1.0,0.8442540168762207,1.0,-2.662842273712158,1.237437725067139,1.4254045486450195,0.6278720498085022,0.879020094871521,0.879020094871521,0.0,122.8420639038086,147.0,71837.3046875,0.0,1630.28759765625,1.0,278.2977905273437,282.9889831542969,300.4139709472656,305.1578674316406,293.1499938964844,293.1499938964844,278.25,35962.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827286958694458,1.0,0.0,0.0,3.665237665176392,3.665261745452881,8.963911568571348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.3828125,0.0,1549.908203125,1895.4371337890625,0.0,2723.204833984375,0.9065134525299072,1.0,0.0,3.0,1.0,0.0
17683200,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8607574701309204,0.3701449632644653,0.3351917564868927,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7488887310028076,0.2406391948461532,0.2308341562747955,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.6021009683609009,0.406493991613388,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8838574886322021,0.4011212885379791,0.3818782567977905,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.695820689201355,0.1910943984985351,0.873333752155304,284.9189758300781,284.95001220703125,304.25,297.3735046386719,300.84637451171875,297.8739929199219,284.9210205078125,1.0,0.5122442841529846,1.0,1.0,0.8453269004821777,1.0,-2.6744818687438965,1.242964506149292,1.4315173625946045,0.6308500170707703,0.8810025453567505,0.8810025453567505,0.0,127.33458709716795,150.0,71900.9921875,0.0,1667.3646240234375,1.0,278.2577819824219,283.0178527832031,300.400146484375,305.10284423828125,293.1499938964844,293.1499938964844,278.54998779296875,37181.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293918371200562,1.0,0.0,0.0,3.609848976135254,3.609872817993164,8.695035376149463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.0986328125,0.0,1497.7021484375,1895.4371337890625,0.0,2742.78466796875,0.8975743055343628,1.0,0.0,3.0,1.0,0.0
17683260,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8543931841850281,0.3699575364589691,0.3349228501319885,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7437084317207336,0.240578293800354,0.2308221459388733,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.6009937524795532,0.4154709577560425,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.877380907535553,0.4012624621391296,0.3819702565670013,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6903344988822937,0.190946489572525,0.8729935884475708,285.0390014648437,284.95001220703125,304.245849609375,297.37603759765625,300.83819580078125,297.8621520996094,285.0414733886719,1.0,0.5161242485046387,1.0,1.0,0.8468277454376221,1.0,-2.68463397026062,1.24770188331604,1.4369322061538696,0.6333212852478027,0.9702343344688416,0.9702343344688416,0.0,131.30592346191406,150.0,71520.96875,0.0,1700.1954345703125,1.0,278.50079345703125,283.1439819335937,300.36090087890625,304.9168395996094,293.1499938964844,293.1499938964844,278.54998779296875,33043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254896402359009,1.0,0.0,0.0,3.6776819229125977,3.677705764770508,9.024884093378204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.8828125,0.0,1541.8978271484375,1895.4371337890625,0.0,2706.5,0.9108776450157166,1.0,0.0,3.0,1.0,0.0
17683320,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8487219214439392,0.369874894618988,0.3349975943565368,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7390127778053284,0.2405657172203064,0.2309579998254776,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9978700280189514,0.6002553105354309,0.4204042851924896,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8715185523033142,0.401521235704422,0.3823470175266266,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6853116154670715,0.1908721178770065,0.873283326625824,285.0204467773437,284.95001220703125,304.2421569824219,297.37896728515625,300.8313293457031,297.8528747558594,285.0174865722656,1.0,0.5194764733314514,1.0,1.0,0.8483285307884216,1.0,-2.691654920578003,1.2508630752563477,1.4407918453216553,0.6351004838943481,0.9857195019721984,0.9857195019721984,0.0,135.15838623046875,153.0,71887.671875,0.0,1728.0870361328125,1.0,278.5423583984375,283.1185913085937,300.3758239746094,305.0048522949219,293.1499938964844,293.1499938964844,278.25,32528.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255887627601624,1.0,0.0,0.0,3.757754325866699,3.757778644561768,9.422150242244244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.861328125,0.0,1629.6485595703125,1895.4371337890625,0.0,2707.421142578125,0.9269959926605223,1.0,0.0,3.0,1.0,0.0
17683380,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8424341678619385,0.3692351281642914,0.3348651826381683,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7338274121284485,0.2402936518192291,0.2310047894716262,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9920124411582948,0.5998421311378479,0.4201440215110779,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8650422692298889,0.4013708233833313,0.3825926780700683,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6797612905502319,0.1905916482210159,0.8733445405960083,284.86572265625,284.95001220703125,304.2389221191406,297.3822631835937,300.8270263671875,297.8487548828125,284.8608093261719,1.0,0.5221230387687683,1.0,1.0,0.8498293161392212,1.0,-2.691591501235962,1.2505687475204468,1.4410227537155151,0.6348848938941956,0.8813486695289612,0.8813486695289612,0.0,139.296875,153.0,72705.859375,0.0,1746.993408203125,1.0,278.29595947265625,282.9505310058594,300.4183044433594,305.2329406738281,293.1499938964844,293.1499938964844,278.25,36920.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314775228500366,1.0,0.0,0.0,3.7383108139038086,3.7383358478546143,9.324897405349476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.923828125,0.0,1640.7120361328125,1895.4371337890625,0.0,2762.20458984375,0.9233598709106444,1.0,0.0,3.0,1.0,0.0
17683440,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8366071581840515,0.3684702813625335,0.3342998325824737,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7290542125701904,0.2399271875619888,0.2308178544044494,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9865743517875672,0.5999972224235535,0.4201060533523559,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8591412305831909,0.4010644853115082,0.3824672996997833,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6746231317520142,0.1902069151401519,0.8724215030670166,284.8952941894531,284.95001220703125,304.2360534667969,297.38592529296875,300.82354736328125,297.8460998535156,284.8976745605469,1.0,0.5242604613304138,1.0,1.0,0.8513301014900208,1.0,-2.689382791519165,1.2492341995239258,1.4401487112045288,0.6340515613555908,0.8758738040924072,0.8758738040924072,0.0,143.0568084716797,156.0,72370.6796875,0.0,1760.9742431640625,1.0,278.2572631835937,282.9885559082031,300.40313720703125,305.1485900878906,293.1499938964844,293.1499938964844,278.54998779296875,38495.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324556946754456,1.0,0.0,0.0,3.654409408569336,3.654433727264404,8.911025020097441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.607421875,0.0,1556.7733154296875,1895.4371337890625,0.0,2771.317626953125,0.9084264039993286,1.0,0.0,3.0,1.0,0.0
17683500,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8322927355766296,0.3682811558246612,0.3339704871177673,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7254353165626526,0.2397991865873336,0.2306938767433166,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9825780391693116,0.6011626124382019,0.4206416606903076,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.854771614074707,0.4011532366275787,0.3824674487113952,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6707368493080139,0.1900451630353927,0.8717027902603149,285.0189208984375,284.95001220703125,304.2336120605469,297.3899230957031,300.8194274902344,297.8416748046875,285.0211486816406,1.0,0.5261145234107971,1.0,1.0,0.8528308868408203,1.0,-2.688612699508667,1.248624563217163,1.439988136291504,0.6335410475730896,0.9604676961898804,0.9604676961898804,0.0,146.0699920654297,156.0,71701.46875,0.0,1773.6484375,1.0,278.50152587890625,283.1227111816406,300.364013671875,304.93994140625,293.1499938964844,293.1499938964844,278.54998779296875,34032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273919224739075,1.0,0.0,0.0,3.7044196128845215,3.7044436931610094,9.156586884273564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.458984375,0.0,1579.617431640625,1895.4371337890625,0.0,2724.1806640625,0.9176693558692932,1.0,0.0,3.0,1.0,0.0
17683560,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8294068574905396,0.3682501912117004,0.3340175747871399,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7229316830635071,0.2397679835557937,0.2307355403900146,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9800254702568054,0.602625846862793,0.4216755628585815,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8518470525741577,0.4013893902301788,0.3827557563781738,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6681243181228638,0.1900341510772705,0.8718512058258057,285.00244140625,284.95001220703125,304.2315368652344,297.39422607421875,300.8161926269531,297.8380126953125,285.0005187988281,1.0,0.527858316898346,1.0,1.0,0.8540179133415222,1.0,-2.6904842853546143,1.2493557929992676,1.4411286115646362,0.6338175535202026,0.9706175327301024,0.9706175327301024,0.0,148.40414428710938,159.0,71887.328125,0.0,1787.1343994140625,1.0,278.5425720214844,283.1038818359375,300.3805236816406,305.0136108398437,293.1499938964844,293.1499938964844,278.25,33446.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264428973197937,1.0,0.0,0.0,3.768538475036621,3.768563032150269,9.476308377998066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.1552734375,0.0,1649.363037109375,1895.4371337890625,0.0,2715.35791015625,0.9300538301467896,1.0,0.0,3.0,1.0,0.0
17683620,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8265719413757324,0.367731511592865,0.3338891565799713,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7205090522766113,0.2395384907722473,0.2307173013687133,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9775323867797852,0.6035445332527161,0.4225955605506897,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8490534424781799,0.4012720882892608,0.3829287588596344,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6656876802444458,0.1898812800645828,0.8719861507415771,284.8624572753906,284.95001220703125,304.2298278808594,297.3988647460937,300.8147277832031,297.83740234375,284.8592224121094,1.0,0.5294470191001892,1.0,1.0,0.8552049398422241,1.0,-2.6917879581451416,1.249798059463501,1.4419900178909302,0.6340119242668152,0.8723616003990173,0.8723616003990173,0.0,150.63430786132812,159.0,72655.3671875,0.0,1799.30810546875,1.0,278.2959289550781,282.9510498046875,300.4259338378906,305.2361755371094,293.1499938964844,293.1499938964844,278.25,37805.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314999938011169,1.0,0.0,0.0,3.733294725418091,3.733319759368897,9.29989028009004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.21484375,0.0,1641.6422119140625,1895.4371337890625,0.0,2762.413330078125,0.922848105430603,1.0,0.0,3.0,1.0,0.0
17683680,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.823309600353241,0.3671190440654754,0.3333942592144012,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7177606821060181,0.239247515797615,0.230529248714447,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.974579930305481,0.6044012308120728,0.4232043623924255,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8459106683731079,0.4010368585586548,0.3827961087226867,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6629490256309509,0.1896425485610962,0.8714063167572021,284.90118408203125,284.95001220703125,304.2284851074219,297.40380859375,300.8134460449219,297.8371887207031,284.9034118652344,1.0,0.5308168530464172,1.0,1.0,0.856391966342926,1.0,-2.6908440589904785,1.2491443157196045,1.441699743270874,0.6335797309875488,0.8741095066070557,0.8741095066070557,0.0,152.9568328857422,147.0,72375.484375,0.0,1808.5499267578125,1.0,278.2572937011719,282.99493408203125,300.4148864746094,305.1564636230469,293.1499938964844,293.1499938964844,278.54998779296875,38667.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319941163063049,1.0,0.0,0.0,3.650026559829712,3.65005111694336,8.889664400157926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.1123046875,0.0,1553.1583251953125,1895.4371337890625,0.0,2767.016845703125,0.9077130556106568,1.0,0.0,3.0,1.0,0.0
17683740,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8235047459602356,0.3670416176319122,0.333054780960083,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.717979371547699,0.2391888797283172,0.230338767170906,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9756911993026732,0.6059215664863586,0.424000471830368,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8463388085365295,0.4011819064617157,0.3827215731143951,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6631606221199036,0.1896078586578369,0.8706607818603516,285.0238952636719,284.95001220703125,304.2274475097656,297.40899658203125,300.8111877441406,297.834716796875,285.0260314941406,1.0,0.530185878276825,1.0,1.0,0.8575789928436279,1.0,-2.690175771713257,1.2486368417739868,1.44153892993927,0.6331842541694641,0.9598872065544128,0.9598872065544128,0.0,152.5548858642578,147.0,71727.8984375,0.0,1805.7069091796875,1.0,278.50146484375,283.1279296875,300.37994384765625,304.9549865722656,293.1499938964844,293.1499938964844,278.54998779296875,34039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267750144004822,1.0,0.0,0.0,3.701671600341797,3.701695680618286,9.143006991507718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.3681640625,0.0,1576.54345703125,1895.4371337890625,0.0,2718.445068359375,0.9170891046524048,1.0,0.0,3.0,1.0,0.0
17683800,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8261529803276062,0.3670993447303772,0.3330238759517669,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7202858924865723,0.2392242401838302,0.2302687615156173,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9795547127723694,0.607573390007019,0.4250901937484741,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8492832779884338,0.4014649093151092,0.3828825056552887,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6655183434486389,0.1897082924842834,0.8705095052719116,285.0062866210937,284.95001220703125,304.22674560546875,297.4144897460937,300.8095397949219,297.8328552246094,285.00421142578125,1.0,0.5288583040237427,1.0,1.0,0.8587660193443298,1.0,-2.6913745403289795,1.2490451335906982,1.4423292875289917,0.6333016753196716,0.9707493185997008,0.9707493185997008,0.0,150.41793823242188,135.0,71917.265625,0.0,1797.697509765625,1.0,278.54254150390625,283.1080017089844,300.3993225097656,305.0330810546875,293.1499938964844,293.1499938964844,278.25,33415.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257715702056885,1.0,0.0,0.0,3.7668087482452393,3.766833305358887,9.467611334912364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.275390625,0.0,1647.090576171875,1895.4371337890625,0.0,2709.119384765625,0.9296476244926452,1.0,0.0,3.0,1.0,0.0
17683860,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8296623826026917,0.3666609227657318,0.3327788412570953,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7233818769454956,0.2390617430210113,0.2301114648580551,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.984263241291046,0.6085997223854065,0.4259624481201172,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8532485961914062,0.4013913869857788,0.3828960359096527,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6687714457511902,0.1896572560071945,0.8701633810997009,284.8647766113281,284.95001220703125,304.2263488769531,297.42022705078125,300.8096008300781,297.83404541015625,284.8613586425781,1.0,0.5268908143043518,1.0,1.0,0.8598904013633728,1.0,-2.691544532775879,1.2489449977874756,1.442599534988403,0.6332159638404846,0.8725056052207947,0.8725056052207947,0.0,147.49252319335938,135.0,72678.25,0.0,1784.52490234375,1.0,278.29595947265625,282.95391845703125,300.4465637207031,305.2580261230469,293.1499938964844,293.1499938964844,278.25,37766.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307936191558838,1.0,0.0,0.0,3.73234796524048,3.732372999191284,9.295173981627158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8720703125,0.0,1640.247802734375,1895.4371337890625,0.0,2755.834716796875,0.9226101040840148,1.0,0.0,3.0,1.0,0.0
17683920,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.833457887172699,0.3661258816719055,0.3321431875228882,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7267696261405945,0.2388394922018051,0.2297649979591369,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9891217947006226,0.6095302104949951,0.426468551158905,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8576470613479614,0.4012006819248199,0.382582426071167,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6723520755767822,0.1895155608654022,0.8689731955528259,284.9018859863281,284.95001220703125,304.22625732421875,297.4262390136719,300.8097229003906,297.83544921875,284.90399169921875,1.0,0.5243290662765503,1.0,1.0,0.8610147833824158,1.0,-2.689167022705078,1.247603178024292,1.441563844680786,0.6324218511581421,0.8736711740493774,0.8736711740493774,0.0,144.1302490234375,123.0,72378.4609375,0.0,1765.57177734375,1.0,278.2572937011719,282.996826171875,300.4367370605469,305.17901611328125,293.1499938964844,293.1499938964844,278.54998779296875,38673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312418460845947,1.0,0.0,0.0,3.64879846572876,3.6488230228424072,8.883682767191203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.712890625,0.0,1551.8271484375,1895.4371337890625,0.0,2760.009033203125,0.907430112361908,1.0,0.0,3.0,1.0,0.0
17683980,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8387560248374939,0.3661249577999115,0.3317337930202484,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7313336730003357,0.2388511002063751,0.2294939756393432,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.995098352432251,0.6111170649528503,0.4272047579288482,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8636152744293213,0.4013936817646026,0.3824051022529602,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6771963238716125,0.1895757764577865,0.8679641485214233,285.0241394042969,284.95001220703125,304.2264099121094,297.4324645996094,300.8087463378906,297.8343505859375,285.0262451171875,1.0,0.5214042663574219,1.0,1.0,0.8621391654014587,1.0,-2.6878037452697754,1.246775507926941,1.4410282373428345,0.6318371295928955,0.9592614769935608,0.9592614769935608,0.0,139.98907470703125,123.0,71723.3984375,0.0,1744.580810546875,1.0,278.5014038085937,283.1297607421875,300.4027709960937,304.9775695800781,293.1499938964844,293.1499938964844,278.54998779296875,34050.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259562253952026,1.0,0.0,0.0,3.6999921798706055,3.700016260147095,9.134712968261738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.0771484375,0.0,1574.7125244140625,1895.4371337890625,0.0,2710.83544921875,0.9167264103889464,1.0,0.0,3.0,1.0,0.0
17684040,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8451407551765442,0.3662437200546264,0.3316843807697296,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7367088198661804,0.2389430701732635,0.2293993532657623,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6129127740859985,0.4255592226982116,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.870691180229187,0.4017138481140136,0.3825219273567199,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6829782128334045,0.1897554844617843,0.8678017854690552,285.00506591796875,284.95001220703125,304.2268371582031,297.4389038085937,300.8082580566406,297.8340759277344,285.0020751953125,1.0,0.5181758403778076,1.0,1.0,0.8632635474205017,1.0,-2.6859638690948486,1.2457107305526731,1.4402531385421753,0.6311478018760681,0.9691389203071594,0.9691389203071594,0.0,135.5352020263672,111.0,71869.828125,0.0,1721.2447509765625,1.0,278.5425109863281,283.10809326171875,300.4231262207031,305.0560913085937,293.1499938964844,293.1499938964844,278.25,33431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248949646949768,1.0,0.0,0.0,3.765008211135864,3.765032768249512,9.45856243106391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.1923828125,0.0,1645.09765625,1895.4371337890625,0.0,2700.97607421875,0.9292380213737488,1.0,0.0,3.0,1.0,0.0
17684100,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8501909971237183,0.3658132255077362,0.3314546048641205,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7410040497779846,0.2387964725494384,0.2292589843273162,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.6150395274162292,0.4174767732620239,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8763859868049622,0.4016292095184326,0.3825320303440094,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6876459121704102,0.1897550970315933,0.8676552176475525,284.8533630371094,284.95001220703125,304.2274780273437,297.445556640625,300.8095092773437,297.8378601074219,284.8495178222656,1.0,0.5142753720283508,1.0,1.0,0.8643879294395447,1.0,-2.675300359725952,1.240254521369934,1.4350459575653076,0.628373384475708,0.8619155883789062,0.8619155883789062,0.0,131.8157501220703,111.0,72375.828125,0.0,1688.9462890625,1.0,278.2960510253906,282.9491271972656,300.47027587890625,305.2715759277344,293.1499938964844,293.1499938964844,278.25,38299.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297274112701416,1.0,0.0,0.0,3.720223903656006,3.720249176025391,9.234884714715008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.4619140625,0.0,1630.2440185546875,1895.4371337890625,0.0,2745.908203125,0.919977366924286,1.0,0.0,3.0,1.0,0.0
17684160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8554480671882629,0.3652969896793365,0.3308193683624267,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7455472350120544,0.2385876029729843,0.2289164215326309,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.6180391311645508,0.4088293015956878,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8823801279067993,0.4014200866222381,0.3821941614151001,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6925222277641296,0.1896905303001403,0.8667009472846985,284.8917236328125,284.95001220703125,304.2283630371094,297.452392578125,300.81103515625,297.8422546386719,284.8934020996094,1.0,0.5099077224731445,1.0,1.0,0.8654028177261353,1.0,-2.662184476852417,1.2336618900299072,1.4285224676132202,0.6247435212135315,0.860327959060669,0.860327959060669,0.0,127.85819244384766,99.0,71792.6484375,0.0,1652.078857421875,1.0,278.2574157714844,282.9983825683594,300.4584655761719,305.17236328125,293.1499938964844,293.1499938964844,278.54998779296875,39399.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295913934707642,1.0,0.0,0.0,3.6182610988616943,3.618285417556762,8.735607366361364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.76953125,0.0,1523.356201171875,1895.4371337890625,0.0,2744.64208984375,0.9011942148208618,1.0,0.0,3.0,1.0,0.0
17684220,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8620319366455078,0.365325003862381,0.3304429948329925,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7511268854141235,0.2386131137609481,0.2286676913499832,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.6224152445793152,0.3989446759223938,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.889648973941803,0.4015859067440033,0.3820068836212158,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6984190940856934,0.1898615658283233,0.8661548495292664,285.0069580078125,284.95001220703125,304.2294616699219,297.4594116210937,300.8127746582031,297.8468017578125,285.0079345703125,1.0,0.5051941275596619,1.0,1.0,0.8664177060127258,1.0,-2.6486732959747314,1.2268874645233154,1.4217857122421265,0.6209729909896851,0.9367363452911376,0.9367363452911376,0.0,123.47599792480467,99.0,70889.8203125,0.0,1613.074462890625,1.0,278.5005187988281,283.1283264160156,300.4231262207031,304.95391845703125,293.1499938964844,293.1499938964844,278.54998779296875,34651.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235388398170471,1.0,0.0,0.0,3.658287763595581,3.658311605453491,8.929949899538769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.201171875,0.0,1532.2930908203125,1895.4371337890625,0.0,2688.385009765625,0.9078564047813416,1.0,0.0,3.0,1.0,0.0
17684280,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8702619075775146,0.3654628694057464,0.3304148018360138,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7580348253250122,0.2387183904647827,0.228585883975029,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.6276346445083618,0.387702614068985,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8984903693199158,0.4018568694591522,0.3820886015892029,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7056276798248291,0.1901814937591552,0.8665533065795898,284.9796447753906,284.95001220703125,304.2307434082031,297.4665832519531,300.8165588378906,297.85498046875,284.9771423339844,1.0,0.5002383589744568,1.0,1.0,0.8674325346946716,1.0,-2.6356096267700195,1.2203319072723389,1.4152778387069702,0.6173368096351624,0.9335980415344238,0.9335980415344238,0.0,118.69146728515624,102.0,70741.0703125,0.0,1573.25244140625,1.0,278.5422058105469,283.1057434082031,300.4427490234375,305.0122985839844,293.1499938964844,293.1499938964844,278.25,34343.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215964436531067,1.0,0.0,0.0,3.706357955932617,3.7063820362091056,9.166171821561876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.1787109375,0.0,1584.1939697265625,1895.4371337890625,0.0,2670.36572265625,0.9165201783180236,1.0,0.0,3.0,1.0,0.0
17684340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8760843873023987,0.3651565313339233,0.3302578926086426,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7630154490470886,0.2386516481637954,0.2285038977861404,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6327099204063416,0.3799331784248352,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9047942757606506,0.4017923772335052,0.3820964097976684,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7108301520347595,0.1903986483812332,0.8672866225242615,284.8496398925781,284.95001220703125,304.2322082519531,297.4739074707031,300.82232666015625,297.8661193847656,284.84930419921875,1.0,0.4972012341022491,1.0,1.0,0.8684474229812622,1.0,-2.626866817474365,1.2159229516983032,1.410943865776062,0.6147511005401611,0.8351592421531677,0.8351592421531677,0.0,115.46258544921876,102.0,71077.34375,0.0,1546.6929931640625,1.0,278.2976989746094,282.9736328125,300.489990234375,305.2086181640625,293.1499938964844,293.1499938964844,278.25,39729.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255162239074707,1.0,0.0,0.0,3.6313223838806152,3.631346940994263,8.798789394859341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.9912109375,0.0,1540.249755859375,1895.4371337890625,0.0,2706.7470703125,0.9010837078094482,1.0,0.0,3.0,1.0,0.0
17684400,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8798913955688477,0.3648803234100342,0.3298523724079132,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7663819193840027,0.2385831475257873,0.2283297926187515,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.637554943561554,0.374650776386261,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.909189760684967,0.4016950130462646,0.38188636302948,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7142801880836487,0.190595731139183,0.8677141666412354,284.9058532714844,284.95001220703125,304.2338256835937,297.4813842773437,300.8277893066406,297.8764038085937,284.9068603515625,1.0,0.4949145913124084,1.0,1.0,0.8694623112678528,1.0,-2.62008023262024,1.21246075630188,1.407619595527649,0.6127541661262512,0.8488669991493225,0.8488669991493225,0.0,113.27449035644533,105.0,70733.9765625,0.0,1527.6097412109375,1.0,278.25799560546875,283.03173828125,300.4811096191406,305.117431640625,293.1499938964844,293.1499938964844,278.54998779296875,39209.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248099088668823,1.0,0.0,0.0,3.5416316986083984,3.541655302047729,8.36951130622765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.7607421875,0.0,1439.210205078125,1895.4371337890625,0.0,2700.186279296875,0.8843213319778442,1.0,0.0,3.0,1.0,0.0
17684460,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8831642866134644,0.3650714457035064,0.3297467231750488,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7692273259162903,0.2387260794639587,0.2282974570989608,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6425920128822327,0.3704725503921509,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9129917621612548,0.4019427597522735,0.3818844258785248,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7171474695205688,0.1909807175397873,0.8686909675598145,285.0208435058594,284.95001220703125,304.235595703125,297.4889831542969,300.8328857421875,297.8852844238281,285.02227783203125,1.0,0.4933312833309173,1.0,1.0,0.8701875805854797,1.0,-2.6160595417022705,1.2103986740112305,1.40566086769104,0.6115168333053589,0.9292614459991456,0.9292614459991456,0.0,111.608154296875,105.0,70102.109375,0.0,1514.69921875,1.0,278.4988098144531,283.15789794921875,300.45098876953125,304.9198913574219,293.1499938964844,293.1499938964844,278.54998779296875,34139.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188283443450928,1.0,0.0,0.0,3.593578815460205,3.593601942062378,8.616831905783329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.3505859375,0.0,1457.589599609375,1895.4371337890625,0.0,2644.7177734375,0.8931512832641602,1.0,0.0,3.0,1.0,0.0
17684520,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8861290812492371,0.3653106093406677,0.3299510478973388,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7717665433883667,0.2389239072799682,0.2284368872642517,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6474649310112,0.3670843243598938,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9164292812347412,0.4022766649723053,0.3821551203727722,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7197219133377075,0.1914493888616562,0.8704856038093567,284.99761962890625,284.95001220703125,304.23748779296875,297.4967041015625,300.8381042480469,297.8939514160156,284.9957580566406,1.0,0.4923758506774902,1.0,1.0,0.8709128499031067,1.0,-2.6148793697357178,1.2097289562225342,1.4051504135131836,0.6110608577728271,0.9340289235115052,0.9340289235115052,0.0,110.34107208251952,108.0,70261.3046875,0.0,1507.4503173828125,1.0,278.54168701171875,283.1341247558594,300.4754638671875,305.0010070800781,293.1499938964844,293.1499938964844,278.25,33581.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173681497573853,1.0,0.0,0.0,3.658023595809937,3.658047199249268,8.928660122364818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.5888671875,0.0,1523.9757080078125,1895.4371337890625,0.0,2631.204345703125,0.9052160382270812,1.0,0.0,3.0,1.0,0.0
17684580,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8877905607223511,0.365055114030838,0.3299453258514404,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7732836008071899,0.2389113306999206,0.2285120636224746,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.6515799164772034,0.3650747239589691,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9184947609901428,0.4022508561611175,0.3822984099388122,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7213938236236572,0.1917360126972198,0.872124969959259,284.8673400878906,284.95001220703125,304.239501953125,297.5044860839844,300.8429870605469,297.9018249511719,284.8658752441406,1.0,0.4919005036354065,1.0,1.0,0.8716381192207336,1.0,-2.614690065383911,1.2095376253128052,1.4051523208618164,0.6109053492546082,0.8419774770736694,0.8419774770736694,0.0,109.6133041381836,108.0,70892.859375,0.0,1503.9498291015625,1.0,278.29852294921875,282.9949035644531,300.52703857421875,305.22271728515625,293.1499938964844,293.1499938964844,278.25,38490.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221306800842285,1.0,0.0,0.0,3.6080729961395264,3.608097076416016,8.686482146913477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.2841796875,0.0,1505.4378662109375,1895.4371337890625,0.0,2675.31982421875,0.8951665163040161,1.0,0.0,3.0,1.0,0.0
17684640,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8879454731941223,0.3647564351558685,0.3296175897121429,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7735873460769653,0.238846942782402,0.2284341603517532,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.6553089618682861,0.3645263910293579,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9189083576202391,0.4021440744400024,0.3821704089641571,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.721964955329895,0.1919264793395996,0.8730183839797974,284.91607666015625,284.95001220703125,304.2416076660156,297.51239013671875,300.8467102050781,297.9073791503906,284.9172058105469,1.0,0.4917715489864349,1.0,1.0,0.8723633289337158,1.0,-2.61446213722229,1.2093303203582764,1.4051318168640137,0.6107305884361267,0.8548564910888672,0.8548564910888672,0.0,109.40865325927734,111.0,70732.6875,0.0,1502.7298583984375,1.0,278.2582092285156,283.04400634765625,300.52032470703125,305.15087890625,293.1499938964844,293.1499938964844,278.54998779296875,38377.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223639726638794,1.0,0.0,0.0,3.5329065322875977,3.5329298973083496,8.328323701789486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.1708984375,0.0,1423.975830078125,1895.4371337890625,0.0,2677.48388671875,0.8816826939582825,1.0,0.0,3.0,1.0,0.0
17684700,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8879423141479492,0.3648953139781952,0.3295332491397857,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7736714482307434,0.2389680743217468,0.2284515500068664,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.6592094898223877,0.36443692445755,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9190323948860168,0.4023681282997131,0.3822103440761566,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7223105430603027,0.1922608166933059,0.8741411566734314,285.0295104980469,284.95001220703125,304.2438049316406,297.5203552246094,300.849609375,297.9111633300781,285.0311584472656,1.0,0.4919764101505279,1.0,1.0,0.8730885982513428,1.0,-2.6156675815582275,1.2098321914672852,1.405835509300232,0.6109150648117065,0.9373347759246826,0.9373347759246826,0.0,109.41571807861328,111.0,70240.9453125,0.0,1504.395751953125,1.0,278.498779296875,283.1662292480469,300.4901428222656,304.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,33592.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817147970199585,1.0,0.0,0.0,3.594149351119995,3.594172477722168,8.619568347967288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.947265625,0.0,1454.1766357421875,1895.4371337890625,0.0,2629.16748046875,0.8927754759788513,1.0,0.0,3.0,1.0,0.0
17684760,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8880429267883301,0.3650733530521393,0.3297328054904938,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7737851142883301,0.239131361246109,0.2286135405302047,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6630082726478577,0.3645369708538055,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.919210970401764,0.4026790559291839,0.3825078904628753,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7226991653442383,0.1926554143428802,0.8758891224861145,285.0064392089844,284.95001220703125,304.2460632324219,297.5283508300781,300.852294921875,297.9143981933594,285.0043640136719,1.0,0.4925002753734588,1.0,1.0,0.874062180519104,1.0,-2.618678331375122,1.211185097694397,1.4074931144714355,0.6115654110908508,0.9453052878379822,0.9453052878379822,0.0,109.55300903320312,114.0,70519.3515625,0.0,1509.0926513671875,1.0,278.5417175292969,283.1401062011719,300.51385498046875,305.05340576171875,293.1499938964844,293.1499938964844,278.25,33062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163031935691833,1.0,0.0,0.0,3.667174100875856,3.6671977043151855,8.973386229627067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.439453125,0.0,1530.2744140625,1895.4371337890625,0.0,2621.355712890625,0.906917691230774,1.0,0.0,3.0,1.0,0.0
