time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8872254490852356,0.3647449016571045,0.3297075927257538,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7731916904449463,0.2390705943107605,0.2286919355392456,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6661252379417419,0.3654906153678894,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9184345602989196,0.4026232659816742,0.3826688230037689,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7224873304367065,0.1928498297929763,0.8773559927940369,284.8712463378906,284.95001220703125,304.2483825683594,297.5364074707031,300.85455322265625,297.916748046875,284.86883544921875,1.0,0.4932455718517303,1.0,1.0,0.8750357627868652,1.0,-2.621845245361328,1.2126057147979736,1.409239649772644,0.6122892498970032,0.852278470993042,0.852278470993042,0.0,110.00298309326172,114.0,71286.59375,0.0,1515.4075927734375,1.0,278.29815673828125,282.99322509765625,300.5646667480469,305.2834167480469,293.1499938964844,293.1499938964844,278.25,37788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215863704681396,1.0,0.0,0.0,3.630560159683228,3.630584239959717,8.795095709501766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.0732421875,0.0,1524.9599609375,1895.4371337890625,0.0,2670.272216796875,0.8997468948364258,1.0,0.0,3.0,1.0,0.0
17684880,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8852503895759583,0.3643506169319153,0.3293370902538299,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7716768383979797,0.2389407008886337,0.2285953164100647,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.668914258480072,0.367465615272522,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9164167642593384,0.4024679362773895,0.3825384080410003,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7214261889457703,0.1929303109645843,0.8779622316360474,284.9152526855469,284.95001220703125,304.250732421875,297.54449462890625,300.855712890625,297.9172058105469,284.91680908203125,1.0,0.4941174387931824,1.0,1.0,0.8760093450546265,1.0,-2.624228954315185,1.213645339012146,1.41058349609375,0.612794041633606,0.8619716167449951,0.8619716167449951,0.0,110.7938461303711,117.0,71166.0546875,0.0,1522.192626953125,1.0,278.2580261230469,283.0384826660156,300.5572814941406,305.2157592773437,293.1499938964844,293.1499938964844,278.54998779296875,38129.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222693800926208,1.0,0.0,0.0,3.558146953582764,3.5581705570220947,8.447750587947667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.95703125,0.0,1448.8878173828125,1895.4371337890625,0.0,2676.6064453125,0.8870211839675903,1.0,0.0,3.0,1.0,0.0
17684940,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8834651112556458,0.3644137382507324,0.3292040526866913,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7702344059944153,0.2390019446611404,0.2285830527544021,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6719782948493958,0.3694939613342285,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9145243167877196,0.4026584923267364,0.3825689554214477,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7203805446624756,0.1931601464748382,0.8787432909011841,285.0310974121094,284.95001220703125,304.2530822753906,297.5526123046875,300.8563232421875,297.9164123535156,285.0330505371094,1.0,0.4951393008232116,1.0,1.0,0.8769829273223877,1.0,-2.627464056015014,1.2151100635528564,1.4123539924621582,0.6134988069534302,0.946319818496704,0.946319818496704,0.0,111.63558959960938,117.0,70702.1796875,0.0,1530.3846435546875,1.0,278.4994201660156,283.1623229980469,300.5260925292969,305.0304260253906,293.1499938964844,293.1499938964844,278.54998779296875,33479.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173560500144958,1.0,0.0,0.0,3.620946168899536,3.620969533920288,8.748577329242835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.0712890625,0.0,1482.37255859375,1895.4371337890625,0.0,2631.092529296875,0.8986322283744812,1.0,0.0,3.0,1.0,0.0
17685000,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8821147680282593,0.364533007144928,0.3293671011924743,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7690989375114441,0.2391127794981002,0.22871695458889,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.6750369071960449,0.3713379800319671,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.91307270526886,0.4029502272605896,0.3828666508197784,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7196165323257446,0.1934608519077301,0.8801649808883667,285.01007080078125,284.95001220703125,304.2554626464844,297.5606994628906,300.8570251464844,297.9156188964844,285.0079345703125,1.0,0.4963298738002777,1.0,1.0,0.8779565095901489,1.0,-2.63210129737854,1.2172600030899048,1.4148412942886353,0.6145914793014526,0.9566375017166138,0.9566375017166138,0.0,112.46332550048828,120.0,71016.7109375,0.0,1540.45849609375,1.0,278.5419311523437,283.1371154785156,300.54888916015625,305.1205749511719,293.1499938964844,293.1499938964844,278.25,32927.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167272210121155,1.0,0.0,0.0,3.695774555206299,3.695798397064209,9.113899182011664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.5771484375,0.0,1561.41796875,1895.4371337890625,0.0,2625.2763671875,0.9132765531539916,1.0,0.0,3.0,1.0,0.0
17685060,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8801420331001282,0.3641450703144073,0.3293100893497467,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7675085067749023,0.2389994114637375,0.2287672907114029,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.6774739623069763,0.3737218677997589,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.911033034324646,0.4028741121292114,0.3830309808254242,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7184564471244812,0.1935656666755676,0.8813225626945496,284.8717041015625,284.95001220703125,304.2578125,297.5688171386719,300.8574523925781,297.9144287109375,284.8686828613281,1.0,0.4976165890693664,1.0,1.0,0.879056990146637,1.0,-2.6365482807159424,1.2192940711975098,1.417254090309143,0.6156519055366516,0.8623008728027344,0.8623008728027344,0.0,113.48751831054688,120.0,71853.0859375,0.0,1551.1832275390625,1.0,278.2974548339844,282.9855041503906,300.5989990234375,305.3541259765625,293.1499938964844,293.1499938964844,278.25,37460.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221655488014221,1.0,0.0,0.0,3.665829181671143,3.665853500366211,8.966805467025551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9052734375,0.0,1561.8253173828125,1895.4371337890625,0.0,2675.643310546875,0.907467007637024,1.0,0.0,3.0,1.0,0.0
17685120,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8772528171539307,0.3636762499809265,0.328895628452301,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7652079463005066,0.2388099730014801,0.228635162115097,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6796258091926575,0.3768811523914337,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9080910682678224,0.4026846289634704,0.3828920423984527,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7165952324867249,0.1935541182756424,0.881604790687561,284.912353515625,284.95001220703125,304.2601318359375,297.5768737792969,300.8570251464844,297.911865234375,284.9142761230469,1.0,0.498922735452652,1.0,1.0,0.8801575303077698,1.0,-2.6398603916168213,1.2207742929458618,1.4190860986709597,0.6163985729217529,0.8689598441123962,0.8689598441123962,0.0,114.76392364501952,123.0,71731.34375,0.0,1561.5045166015625,1.0,278.2577819824219,283.0285339355469,300.59130859375,305.2873229980469,293.1499938964844,293.1499938964844,278.54998779296875,38100.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230022192001343,1.0,0.0,0.0,3.5932209491729736,3.593244791030884,8.61511637140211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.6865234375,0.0,1486.3818359375,1895.4371337890625,0.0,2683.40478515625,0.8947309851646423,1.0,0.0,3.0,1.0,0.0
17685180,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.874741792678833,0.3636860847473144,0.3287186324596405,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7631410956382751,0.238821268081665,0.2285855859518051,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6821371912956238,0.3798801302909851,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9055207371711732,0.4028541445732116,0.3829106092453003,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7148761749267578,0.193704143166542,0.8820683360099792,285.0316162109375,284.95001220703125,304.2624206542969,297.5848999023437,300.85626220703125,297.9085693359375,285.0338134765625,1.0,0.5002902746200562,1.0,1.0,0.8812580704689026,1.0,-2.643768548965454,1.2225548028945925,1.4212137460708618,0.6172741055488586,0.9552848935127258,0.9552848935127258,0.0,116.00942993164062,123.0,71255.25,0.0,1572.5418701171875,1.0,278.5002746582031,283.1556701660156,300.5596008300781,305.10040283203125,293.1499938964844,293.1499938964844,278.54998779296875,33521.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181827664375305,1.0,0.0,0.0,3.6547582149505615,3.6547818183898926,8.912726912058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.7421875,0.0,1519.9031982421875,1895.4371337890625,0.0,2638.741943359375,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
17685240,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8728391528129578,0.3637704253196716,0.3288542330265045,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7615251541137695,0.2388918548822403,0.2286892384290695,297.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6847084760665894,0.3824956119060516,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9035858511924744,0.4031371474266052,0.3832067847251892,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7135719656944275,0.1939387023448944,0.8832212090492249,285.01275634765625,284.95001220703125,304.2646484375,297.5928955078125,300.85577392578125,297.9056701660156,285.0106506347656,1.0,0.5017563700675964,1.0,1.0,0.8823586106300354,1.0,-2.6489391326904297,1.224952220916748,1.423986792564392,0.6184996366500854,0.9677161574363708,0.9677161574363708,0.0,117.16447448730467,126.0,71576.0078125,0.0,1584.965087890625,1.0,278.54217529296875,283.1322021484375,300.58184814453125,305.1904602050781,293.1499938964844,293.1499938964844,278.25,32929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176117539405823,1.0,0.0,0.0,3.729113817214966,3.729138135910034,9.279072514800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.9140625,0.0,1599.5087890625,1895.4371337890625,0.0,2633.458251953125,0.9208115935325624,1.0,0.0,3.0,1.0,0.0
17685300,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8704850673675537,0.3633458316326141,0.3287761509418487,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7596003413200378,0.2387395650148391,0.2287128865718841,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.6866801977157593,0.3854854702949524,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9013016819953918,0.4030498564243316,0.3833729028701782,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.711970865726471,0.1939827650785446,0.8841453194618225,284.8718566894531,284.95001220703125,304.26678466796875,297.6007995605469,300.8552551269531,297.90283203125,284.8683166503906,1.0,0.5032602548599243,1.0,1.0,0.8834591507911682,1.0,-2.653778553009033,1.2271803617477417,1.426598310470581,0.6196719408035278,0.8722503185272217,0.8722503185272217,0.0,118.4583740234375,126.0,72458.09375,0.0,1597.5943603515625,1.0,278.2966613769531,282.97686767578125,300.63140869140625,305.42608642578125,293.1499938964844,293.1499938964844,278.25,37253.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230717778205872,1.0,0.0,0.0,3.703693151473999,3.7037179470062256,9.152996085504128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.8798828125,0.0,1603.2447509765625,1895.4371337890625,0.0,2684.050537109375,0.9158763885498048,1.0,0.0,3.0,1.0,0.0
17685360,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8673478364944458,0.3628230094909668,0.3283287584781647,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7570845484733582,0.238505020737648,0.2285496443510055,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6883795857429504,0.3891312181949615,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8982715606689453,0.4028345942497253,0.3832248747348785,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7097069025039673,0.193907618522644,0.8841897249221802,284.90924072265625,284.95001220703125,304.26885986328125,297.608642578125,300.85400390625,297.8988952636719,284.9114685058594,1.0,0.5047324895858765,1.0,1.0,0.8846151232719421,1.0,-2.657302141189575,1.2287603616714478,1.428541898727417,0.6204771995544434,0.8759102821350098,0.8759102821350098,0.0,119.9649887084961,129.0,72323.2578125,0.0,1609.3739013671875,1.0,278.25750732421875,283.0177917480469,300.62353515625,305.3592224121094,293.1499938964844,293.1499938964844,278.54998779296875,38130.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239630460739136,1.0,0.0,0.0,3.6304056644439697,3.630429983139038,8.794347650109557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.5625,0.0,1527.3326416015625,1895.4371337890625,0.0,2692.32275390625,0.9029663801193236,1.0,0.0,3.0,1.0,0.0
17685420,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8646582365036011,0.3627966642379761,0.3281170725822449,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.754862368106842,0.238479346036911,0.2284680157899856,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6904996633529663,0.3925201892852783,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8956032991409302,0.4029887616634369,0.3832302987575531,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7076291441917419,0.1940033733844757,0.8844203352928162,285.0318908691406,284.95001220703125,304.27081298828125,297.61639404296875,300.8524780273437,297.8945007324219,285.0343322753906,1.0,0.5062243938446045,1.0,1.0,0.8857710957527161,1.0,-2.6613032817840576,1.2305828332901,1.430720567703247,0.6213768124580383,0.964127004146576,0.964127004146576,0.0,121.40072631835938,129.0,71820.640625,0.0,1621.539794921875,1.0,278.5011291503906,283.1485900878906,300.5914611816406,305.1698608398437,293.1499938964844,293.1499938964844,278.54998779296875,33615.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191719651222229,1.0,0.0,0.0,3.689697742462158,3.689721584320069,9.083952363653224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.7841796875,0.0,1559.748779296875,1895.4371337890625,0.0,2647.899658203125,0.9140822291374208,1.0,0.0,3.0,1.0,0.0
17685480,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8626453876495361,0.362862080335617,0.3282341063022613,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7531448006629944,0.2385215163230896,0.2285467535257339,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.692721426486969,0.3954271376132965,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8935708999633789,0.4032674431800842,0.3835234045982361,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.706066906452179,0.1941947937011718,0.8853831887245178,285.0152282714844,284.95001220703125,304.27264404296875,297.6240234375,300.8513488769531,297.8907470703125,285.0131530761719,1.0,0.5077837109565735,1.0,1.0,0.8869270086288452,1.0,-2.6665399074554443,1.233008861541748,1.4335310459136963,0.6226187944412231,0.9785680770874025,0.9785680770874025,0.0,122.70471954345705,132.0,72136.359375,0.0,1634.8990478515625,1.0,278.5424499511719,283.1270751953125,300.6131286621094,305.2591247558594,293.1499938964844,293.1499938964844,278.25,32980.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186081051826477,1.0,0.0,0.0,3.762739658355713,3.76276445388794,9.447168167753262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.779296875,0.0,1638.9600830078125,1895.4371337890625,0.0,2642.678955078125,0.928450644016266,1.0,0.0,3.0,1.0,0.0
17685540,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8602741360664368,0.3624153733253479,0.3281435370445251,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7511953115463257,0.2383414506912231,0.2285492122173309,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6943414807319641,0.398624837398529,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8912365436553955,0.4031729698181152,0.3836898803710937,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7042807340621948,0.1941991001367569,0.8861468434333801,284.8720703125,284.95001220703125,304.2743225097656,297.63153076171875,300.85028076171875,297.8872985839844,284.8680725097656,1.0,0.5093550682067871,1.0,1.0,0.8880829811096191,1.0,-2.6713967323303223,1.2352415323257446,1.4361552000045776,0.6237959265708923,0.8821325898170471,0.8821325898170471,0.0,124.11962127685548,132.0,73053.6796875,0.0,1648.2664794921875,1.0,278.2958984375,282.9684753417969,300.6620483398437,305.4960021972656,293.1499938964844,293.1499938964844,278.25,37092.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240465521812439,1.0,0.0,0.0,3.740942716598511,3.740967750549317,9.338032214145642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4970703125,0.0,1645.0970458984375,1895.4371337890625,0.0,2693.097900390625,0.9241995811462402,1.0,0.0,3.0,1.0,0.0
17685600,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8571903705596924,0.3618510961532593,0.3276713788509369,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7487179040908813,0.2380722165107727,0.2283607125282287,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.6956827044487,0.4024258255958557,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8882161974906921,0.4029358625411987,0.3835322856903076,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7018895149230957,0.1940793097019195,0.8860224485397339,284.9060363769531,284.95001220703125,304.27587890625,297.638916015625,300.8486022949219,297.88299560546875,284.9085388183594,1.0,0.5108708143234253,1.0,1.0,0.8892389535903931,1.0,-2.674832582473755,1.2367812395095823,1.4380513429641724,0.6245853304862976,0.8827497959136963,0.8827497959136963,0.0,125.73240661621094,135.0,72903.40625,0.0,1660.54052734375,1.0,278.2572326660156,283.0071105957031,300.6539306640625,305.4287414550781,293.1499938964844,293.1499938964844,278.54998779296875,38171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249626159667969,1.0,0.0,0.0,3.667153596878052,3.667178153991699,8.973285616775684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.0625,0.0,1568.6593017578125,1895.4371337890625,0.0,2701.6044921875,0.9111207723617554,1.0,0.0,3.0,1.0,0.0
17685660,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8545593619346619,0.361797571182251,0.3274308443069458,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7465397119522095,0.2380179017782211,0.2282520830631256,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6974907517433167,0.4059344530105591,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8855738043785095,0.4030766785144806,0.3835234940052032,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.699751615524292,0.1941365450620651,0.8860800862312317,285.031982421875,284.95001220703125,304.2772216796875,297.6461486816406,300.8466186523437,297.87823486328125,285.0346984863281,1.0,0.5123868584632874,1.0,1.0,0.8904197216033936,1.0,-2.678685426712036,1.2385318279266355,1.4401535987854004,0.6254482269287109,0.9727375507354736,0.9727375507354736,0.0,127.25574493408205,135.0,72368.359375,0.0,1673.0394287109375,1.0,278.5019226074219,283.1416015625,300.621337890625,305.2364807128906,293.1499938964844,293.1499938964844,278.54998779296875,33727.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201818466186523,1.0,0.0,0.0,3.723746538162232,3.7237708568573,9.252381119040364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.306640625,0.0,1599.42431640625,1895.4371337890625,0.0,2657.25390625,0.921778917312622,1.0,0.0,3.0,1.0,0.0
17685720,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.852619469165802,0.3618521690368652,0.3275341093540191,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7448739409446716,0.2380387932062149,0.2283101677894592,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6994296312332153,0.4089136719703674,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.883590817451477,0.4033525288105011,0.3838120996952057,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6981690526008606,0.1942982822656631,0.886903703212738,285.0174865722656,284.95001220703125,304.2784118652344,297.6532287597656,300.84503173828125,297.8742370605469,285.0154724121094,1.0,0.513957679271698,1.0,1.0,0.891600489616394,1.0,-2.6837947368621826,1.2408959865570068,1.4428987503051758,0.6266586780548096,0.9890719652175904,0.9890719652175904,0.0,128.62376403808594,138.0,72673.828125,0.0,1686.6820068359375,1.0,278.5426940917969,283.1220703125,300.6423034667969,305.324462890625,293.1499938964844,293.1499938964844,278.25,33054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196104168891907,1.0,0.0,0.0,3.7950751781463614,3.795099973678589,9.61023602030764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.638671875,0.0,1677.723388671875,1895.4371337890625,0.0,2651.96044921875,0.93581622838974,1.0,0.0,3.0,1.0,0.0
17685780,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.850373387336731,0.36139115691185,0.3274356722831726,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7430166006088257,0.2378375679254531,0.2282952964305877,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.7007524371147156,0.412140429019928,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8813548684120178,0.4032527506351471,0.3839778900146484,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6964032053947449,0.1942748576402664,0.8875516653060913,284.8723449707031,284.95001220703125,304.2793884277344,297.6601257324219,300.8436279296875,297.8707580566406,284.867919921875,1.0,0.5155301690101624,1.0,1.0,0.8927813172340393,1.0,-2.68851637840271,1.2430627346038818,1.4454537630081177,0.6278035640716553,0.8918282389640808,0.8918282389640808,0.0,130.0892333984375,138.0,73620.109375,0.0,1700.25244140625,1.0,278.2951965332031,282.9606628417969,300.6903991699219,305.5619506835937,293.1499938964844,293.1499938964844,278.25,36958.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825014591217041,1.0,0.0,0.0,3.7763192653656006,3.776344776153565,9.515479746369238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.2529296875,0.0,1685.7174072265625,1895.4371337890625,0.0,2702.087158203125,0.9321355819702148,1.0,0.0,3.0,1.0,0.0
17685840,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8474538326263428,0.3607924878597259,0.3269435167312622,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7406643629074097,0.2375399023294448,0.2280855476856231,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.7017791867256165,0.4159496426582336,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8784703016281128,0.4029961824417114,0.3838106989860534,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6940581202507019,0.1941212862730026,0.8873000144958496,284.90289306640625,284.95001220703125,304.2801513671875,297.66680908203125,300.8416442871094,297.8666076660156,284.9055480957031,1.0,0.5170359015464783,1.0,1.0,0.8939620852470398,1.0,-2.69174861907959,1.2445030212402344,1.4472455978393557,0.6285433769226074,0.8894448280334473,0.8894448280334473,0.0,131.7495574951172,141.0,73455.4765625,0.0,1712.5828857421875,1.0,278.2569885253906,282.9968566894531,300.681884765625,305.4941101074219,293.1499938964844,293.1499938964844,278.54998779296875,38206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259474635124207,1.0,0.0,0.0,3.7024080753326416,3.702432870864868,9.146645538749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.7412109375,0.0,1609.0062255859375,1895.4371337890625,0.0,2710.75341796875,0.918947458267212,1.0,0.0,3.0,1.0,0.0
17685900,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8449631929397583,0.3607156872749328,0.3266772329807281,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7385929822921753,0.2374614626169204,0.2279532253742218,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7033100128173828,0.4194597601890564,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8759519457817078,0.4031243920326233,0.3837873637676239,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6919621825218201,0.1941486001014709,0.8872199058532715,285.03192138671875,284.95001220703125,304.2807006835937,297.67333984375,300.8392639160156,297.8618469238281,285.03485107421875,1.0,0.5185329914093018,1.0,1.0,0.8951428532600403,1.0,-2.6953608989715576,1.2461391687393188,1.4492216110229492,0.6293476819992065,0.9810010194778442,0.9810010194778442,0.0,133.31251525878906,141.0,72885.265625,0.0,1725.0546875,1.0,278.5027160644531,283.13494873046875,300.64862060546875,305.2986755371094,293.1499938964844,293.1499938964844,278.54998779296875,33845.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211761116981506,1.0,0.0,0.0,3.756044387817383,3.75606918334961,9.413578254680032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.8974609375,0.0,1637.79443359375,1895.4371337890625,0.0,2666.468505859375,0.929093062877655,1.0,0.0,3.0,1.0,0.0
17685960,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8431535363197327,0.3607628643512726,0.3267686665058136,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7370228171348572,0.2374647557735443,0.2279930710792541,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.704994797706604,0.4224179089069366,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8740904927253723,0.4033978581428528,0.3840706348419189,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6904293298721313,0.1942877620458603,0.887932538986206,285.0194702148437,284.95001220703125,304.2809753417969,297.6796264648437,300.8372802734375,297.8578796386719,285.0175170898437,1.0,0.5200806260108948,1.0,1.0,0.8963489532470703,1.0,-2.7002689838409424,1.2484055757522583,1.451863408088684,0.6305070519447327,0.9990972876548768,0.9990972876548768,0.0,134.70542907714844,144.0,73177.4375,0.0,1738.685791015625,1.0,278.5429382324219,283.1174011230469,300.6686706542969,305.38494873046875,293.1499938964844,293.1499938964844,278.25,33140.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205952644348145,1.0,0.0,0.0,3.825419187545776,3.825444459915161,9.764529522726662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0966796875,0.0,1714.806884765625,1895.4371337890625,0.0,2661.0849609375,0.9427461624145508,1.0,0.0,3.0,1.0,0.0
17686020,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8410692811012268,0.3602912425994873,0.3266643583774566,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7352824211120605,0.237245887517929,0.2279630452394485,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.7060434818267822,0.4255992770195007,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8720072507858276,0.4032937884330749,0.3842351734638214,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6887394189834595,0.1942430287599563,0.888489305973053,284.8726501464844,284.95001220703125,304.281005859375,297.6856689453125,300.8355712890625,297.8547058105469,284.86785888671875,1.0,0.5216264724731445,1.0,1.0,0.8975549936294556,1.0,-2.7047998905181885,1.250479221343994,1.4543206691741943,0.6316049098968506,0.9011982083320618,0.9011982083320618,0.0,136.18914794921875,144.0,74147.9296875,0.0,1752.219970703125,1.0,278.2945556640625,282.9535217285156,300.7157287597656,305.62255859375,293.1499938964844,293.1499938964844,278.25,36845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259640336036682,1.0,0.0,0.0,3.809241771697998,3.809267520904541,9.682117934062262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.166015625,0.0,1724.260498046875,1895.4371337890625,0.0,2710.90771484375,0.939544439315796,1.0,0.0,3.0,1.0,0.0
17686080,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8383331894874573,0.3596620857715606,0.3261548578739166,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7330624461174011,0.236923336982727,0.2277344912290573,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7067689299583435,0.4293560981750488,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8693015575408936,0.4030193090438843,0.3840587735176086,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6864877939224243,0.1940616965293884,0.8881338238716125,284.8998413085937,284.95001220703125,304.2807312011719,297.6914978027344,300.83331298828125,297.8509521484375,284.9026184082031,1.0,0.5231004357337952,1.0,1.0,0.8987610936164856,1.0,-2.707789897918701,1.251801371574402,1.455988526344299,0.6322849988937378,0.8959174752235413,0.8959174752235413,0.0,137.87002563476562,147.0,73970.890625,0.0,1764.4136962890625,1.0,278.2567749023437,282.9871826171875,300.7065734863281,305.5539245605469,293.1499938964844,293.1499938964844,278.54998779296875,38232.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826913595199585,1.0,0.0,0.0,3.735563516616821,3.735588788986206,9.311197572969832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.9873046875,0.0,1647.5589599609375,1895.4371337890625,0.0,2719.7333984375,0.9263100028038024,1.0,0.0,3.0,1.0,0.0
17686140,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8359907269477844,0.3595628142356872,0.3258641362190246,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7310957908630371,0.2368226200342178,0.2275802344083786,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7080152034759521,0.4328207969665527,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8669376373291016,0.4031337797641754,0.3840203285217285,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6844703555107117,0.1940630674362182,0.8879348039627075,285.0316467285156,284.95001220703125,304.2801818847656,297.6970520019531,300.8305358886719,297.8464050292969,285.0347900390625,1.0,0.5245612859725952,1.0,1.0,0.8999671936035156,1.0,-2.711130857467652,1.253305435180664,1.4578254222869873,0.6330201625823975,0.9888254404067992,0.9888254404067992,0.0,139.4511260986328,147.0,73364.578125,0.0,1776.6986083984375,1.0,278.50341796875,283.128662109375,300.6724548339844,305.3551025390625,293.1499938964844,293.1499938964844,278.54998779296875,33965.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221564888954163,1.0,0.0,0.0,3.786155462265015,3.78618049621582,9.56511371441593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.08203125,0.0,1674.200927734375,1895.4371337890625,0.0,2675.55908203125,0.9359206557273864,1.0,0.0,3.0,1.0,0.0
17686200,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8343098163604736,0.359602689743042,0.3259432911872864,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7296133041381836,0.2368092536926269,0.2276024371385574,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.7094122171401978,0.4357243180274963,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8652137517929077,0.403401643037796,0.3842954933643341,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6830108165740967,0.1941821575164795,0.8885477781295776,285.0221252441406,284.95001220703125,304.279296875,297.70233154296875,300.8280639648437,297.842529296875,285.0206604003906,1.0,0.5260719060897827,1.0,1.0,0.9011732935905457,1.0,-2.7158079147338867,1.2554620504379272,1.46034574508667,0.6341234445571899,1.0,1.0,0.0,140.85238647460938,150.0,73619.09375,0.0,1790.182861328125,1.0,278.5431213378906,283.1146850585937,300.6913146972656,305.43853759765625,293.1499938964844,293.1499938964844,278.25,33420.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215634226799011,1.0,0.0,0.0,3.8502066135406494,3.850232124328613,9.891482477542013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.794921875,0.0,1747.1685791015625,1895.4371337890625,0.0,2670.059326171875,0.94843190908432,1.0,0.0,3.0,1.0,0.0
17686260,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8323819041252136,0.3591318726539612,0.325838029384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7279762029647827,0.2365784645080566,0.2275598645210266,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.7101372480392456,0.4388292133808136,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8632965087890625,0.40329709649086,0.3844586014747619,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6814191937446594,0.1941222846508026,0.8890299201011658,284.8756408691406,284.95001220703125,304.2781066894531,297.70733642578125,300.82598876953125,297.8397521972656,284.87017822265625,1.0,0.5275809168815613,1.0,1.0,0.9024057984352112,1.0,-2.720139503479004,1.2574387788772583,1.462700605392456,0.6351718306541443,0.9104152917861938,0.9104152917861938,0.0,142.33871459960938,150.0,74626.4140625,0.0,1803.581298828125,1.0,278.2940368652344,282.9493103027344,300.7369689941406,305.67559814453125,293.1499938964844,293.1499938964844,278.25,36693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268648386001587,1.0,0.0,0.0,3.8377525806427,3.8377785682678223,9.827593885347596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.369140625,0.0,1757.708740234375,1895.4371337890625,0.0,2719.2802734375,0.9459707140922546,1.0,0.0,3.0,1.0,0.0
17686320,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.829808235168457,0.3584720492362976,0.325315773487091,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7258592247962952,0.2362318038940429,0.2273151576519012,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.7104781866073608,0.4425106942653656,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8607754111289978,0.4029994904994964,0.384271889925003,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6792789101600647,0.1939142793416977,0.8885857462882996,284.8983764648437,284.95001220703125,304.27655029296875,297.7120361328125,300.823486328125,297.836669921875,284.9012451171875,1.0,0.5290155410766602,1.0,1.0,0.9036383628845216,1.0,-2.7228853702545166,1.2586417198181152,1.4642436504364014,0.6357927918434143,0.9021182656288148,0.9021182656288148,0.0,144.02784729003906,153.0,74436.625,0.0,1815.5626220703125,1.0,278.256591796875,282.979736328125,300.7271728515625,305.6064147949219,293.1499938964844,293.1499938964844,278.1499938964844,38229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827846109867096,1.0,0.0,0.0,3.764688014984131,3.764713764190674,9.456954330744338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.4580078125,0.0,1681.751953125,1895.4371337890625,0.0,2728.404052734375,0.9327691793441772,1.0,0.0,3.0,1.0,0.0
17686380,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.82741379737854,0.3579888343811035,0.3248942196369171,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7238370180130005,0.2359426915645599,0.2270898222923278,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.7108782529830933,0.4460680782794952,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8584039807319641,0.4028134942054748,0.3841280341148376,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6772106885910034,0.1937374323606491,0.8880606293678284,284.8861083984375,284.95001220703125,304.274658203125,297.7164306640625,300.8204650878906,297.8329467773437,284.88885498046875,1.0,0.5304179787635803,1.0,1.0,0.9048709273338318,1.0,-2.725578784942627,1.2598246335983276,1.4657542705535889,0.6363808512687683,0.8747103214263916,0.8747103214263916,0.0,145.673095703125,153.0,74535.5703125,0.0,1827.284423828125,1.0,278.1669006347656,282.9629821777344,300.7265930175781,305.6272888183594,293.1499938964844,293.1499938964844,278.1499938964844,39084.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828600287437439,1.0,0.0,0.0,3.711275100708008,3.7113003730773926,9.190509899781318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.0029296875,0.0,1625.8787841796875,1895.4371337890625,0.0,2735.419677734375,0.9206071496009828,1.0,0.0,3.0,1.0,0.0
17686440,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8251936435699463,0.3576374650001526,0.3245593309402466,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7219231724739075,0.2357051968574524,0.2268913984298706,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.7113584876060486,0.4494787752628326,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8562041521072388,0.4027293026447296,0.3840445876121521,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.6752645969390869,0.1936035603284835,0.8876034617424011,284.9227600097656,284.95001220703125,304.2723999023437,297.7204895019531,300.8172912597656,297.8291931152344,284.92462158203125,1.0,0.5318020582199097,1.0,1.0,0.9061034321784972,1.0,-2.728386402130127,1.261064887046814,1.4673213958740234,0.636998176574707,0.8845416307449341,0.8845416307449341,0.0,147.27015686035156,141.0,74463.7421875,0.0,1838.978271484375,1.0,278.1526794433594,282.9965209960937,300.7195129394531,305.5840148925781,293.1499938964844,293.1499938964844,278.45001220703125,38031.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279165029525757,1.0,0.0,0.0,3.672585010528565,3.672609806060791,8.999886631499976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.6689453125,0.0,1573.7364501953125,1895.4371337890625,0.0,2729.05859375,0.9121537804603576,1.0,0.0,3.0,1.0,0.0
17686500,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8253836631774902,0.3576313555240631,0.3243610858917236,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.722054123878479,0.2356248795986175,0.2267162799835205,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.7125164270401001,0.4488715231418609,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8565958738327026,0.4029267728328705,0.3840628266334533,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6754868030548096,0.1936251074075698,0.8872295618057251,285.042236328125,284.95001220703125,304.26971435546875,297.7242126464844,300.81396484375,297.8261108398437,285.0435791015625,1.0,0.5310788750648499,1.0,1.0,0.9073359966278076,1.0,-2.7267916202545166,1.2601252794265747,1.4666664600372314,0.6365618109703064,0.9751949906349182,0.9751949906349182,0.0,146.9527130126953,141.0,73816.6796875,0.0,1835.0672607421875,1.0,278.4013671875,283.1265563964844,300.6932983398437,305.40362548828125,293.1499938964844,293.1499938964844,278.45001220703125,33642.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230613470077515,1.0,0.0,0.0,3.73056960105896,3.730594158172608,9.286318913837022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.5224609375,0.0,1606.639892578125,1895.4371337890625,0.0,2683.953857421875,0.9231857657432556,1.0,0.0,3.0,1.0,0.0
17686560,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8273244500160217,0.3576576709747314,0.3243722319602966,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7236640453338623,0.2355879843235016,0.2266294956207275,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.7143966555595398,0.4455063045024872,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8588619232177734,0.4031895399093628,0.3842675685882568,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6773267388343811,0.193741574883461,0.8873710632324219,285.015625,284.95001220703125,304.26666259765625,297.72760009765625,300.8116149902344,297.82537841796875,285.0125427246094,1.0,0.5294638276100159,1.0,1.0,0.9085400700569152,1.0,-2.7230770587921143,1.25816810131073,1.4649088382720947,0.6354964375495911,0.9847841858863832,0.9847841858863832,0.0,145.34823608398438,144.0,73934.6484375,0.0,1821.9716796875,1.0,278.442626953125,283.09942626953125,300.7139587402344,305.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,33208.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822434663772583,1.0,0.0,0.0,3.7975008487701416,3.7975258827209473,9.622525567465343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.4384765625,0.0,1681.814453125,1895.4371337890625,0.0,2678.1396484375,0.9363951683044434,1.0,0.0,3.0,1.0,0.0
17686620,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8277862668037415,0.3571553230285644,0.3241742551326751,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7240675091743469,0.2353321611881256,0.2264903634786605,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.7160008549690247,0.4444350600242615,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8595932126045227,0.4030500650405884,0.3843368887901306,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6779465079307556,0.1936929523944854,0.8875244855880737,284.86590576171875,284.95001220703125,304.2631530761719,297.7305908203125,300.8104553222656,297.8268737792969,284.8620910644531,1.0,0.5291702151298523,1.0,1.0,0.909744143486023,1.0,-2.7216453552246094,1.2573540210723877,1.4642914533615112,0.6349352598190308,0.8825106620788574,0.8825106620788574,0.0,144.82699584960938,144.0,74684.4765625,0.0,1817.389404296875,1.0,278.1952514648437,282.938720703125,300.7572326660156,305.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,37518.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274425268173218,1.0,0.0,0.0,3.766756772994995,3.766782283782959,9.467350423619792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.8173828125,0.0,1678.7115478515625,1895.4371337890625,0.0,2724.651123046875,0.9302167892456056,1.0,0.0,3.0,1.0,0.0
