time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8270843625068665,0.356545478105545,0.3236082792282104,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7235442996025085,0.2350025177001953,0.2261867523193359,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7173408269882202,0.4448725581169128,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8591313362121582,0.402771532535553,0.3840872645378113,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6775617599487305,0.1935452073812484,0.8869767785072327,284.9005432128906,284.95001220703125,304.2592468261719,297.73321533203125,300.8087463378906,297.82781982421875,284.90283203125,1.0,0.5291071534156799,1.0,1.0,0.9109482765197754,1.0,-2.720167398452759,1.256503939628601,1.4636635780334473,0.6344255208969116,0.8817389607429504,0.8817389607429504,0.0,144.96551513671875,147.0,74383.7265625,0.0,1815.79736328125,1.0,278.15704345703125,282.9797058105469,300.7442626953125,305.6265869140625,293.1499938964844,293.1499938964844,278.45001220703125,38587.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279435634613037,1.0,0.0,0.0,3.685024738311768,3.685049533843994,9.060957495421462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.80859375,0.0,1592.0301513671875,1895.4371337890625,0.0,2729.310546875,0.9153906106948853,1.0,0.0,3.0,1.0,0.0
17686740,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8264327049255371,0.3564579784870147,0.3232918381690979,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.722990095615387,0.2348962277173996,0.2259829193353653,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7191797494888306,0.4455668032169342,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8586265444755554,0.4028746783733368,0.3839993476867676,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6771250367164612,0.1935912519693374,0.8867459297180176,285.0253601074219,284.95001220703125,304.2548522949219,297.7354431152344,300.8059997558594,297.8269958496094,285.027587890625,1.0,0.5293128490447998,1.0,1.0,0.9121523499488832,1.0,-2.719989538192749,1.2562990188598633,1.4636905193328855,0.6342289447784424,0.9691365361213684,0.9691365361213684,0.0,145.26065063476562,147.0,73724.875,0.0,1816.899169921875,1.0,278.4022521972656,283.1150207519531,300.7080383300781,305.4203491210937,293.1499938964844,293.1499938964844,278.45001220703125,34083.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229728937149048,1.0,0.0,0.0,3.7350008487701416,3.735025405883789,9.308392350249052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.267578125,0.0,1615.1361083984375,1895.4371337890625,0.0,2683.1328125,0.9245607852935792,1.0,0.0,3.0,1.0,0.0
17686800,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8260922431945801,0.3564857840538025,0.3233343064785003,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7226358652114868,0.2348671853542328,0.2259572148323059,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7210845947265625,0.4462167620658874,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8583735227584839,0.4031068980693817,0.3842144906520843,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6769431233406067,0.1937480568885803,0.8873660564422607,285.00885009765625,284.95001220703125,304.25,297.7372436523437,300.8033447265625,297.8265075683594,285.0068359375,1.0,0.5297964215278625,1.0,1.0,0.9133564233779908,1.0,-2.721792221069336,1.257060408592224,1.4647316932678225,0.634576678276062,0.9814321994781494,0.9814321994781494,0.0,145.6082763671875,150.0,73924.296875,0.0,1821.240234375,1.0,278.4427795410156,283.09600830078125,300.7241516113281,305.4969177246094,293.1499938964844,293.1499938964844,278.1499938964844,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222110867500305,1.0,0.0,0.0,3.798870086669922,3.798895120620728,9.629465012039873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.4306640625,0.0,1685.33056640625,1895.4371337890625,0.0,2676.06591796875,0.9369181990623474,1.0,0.0,3.0,1.0,0.0
17686860,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8252152800559998,0.3559610545635223,0.3231739699840545,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7218729257583618,0.2345756143331527,0.225853607058525,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.7221956253051758,0.4475224614143371,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8576104044914246,0.402918666601181,0.3842953741550445,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6763569712638855,0.1936750411987304,0.887787938117981,284.8663024902344,284.95001220703125,304.2449645996094,297.7388916015625,300.8009948730469,297.8268127441406,284.86279296875,1.0,0.530459463596344,1.0,1.0,0.9144630432128906,1.0,-2.723650455474853,1.2578498125076294,1.465800642967224,0.6349905133247375,0.8831743001937866,0.8831743001937866,0.0,146.24807739257812,150.0,74744.171875,0.0,1827.0247802734373,1.0,278.1952209472656,282.9398498535156,300.7660827636719,305.7215881347656,293.1499938964844,293.1499938964844,278.1499938964844,37559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272611498832703,1.0,0.0,0.0,3.768696784973145,3.768722057342529,9.477104185862116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.4892578125,0.0,1681.32568359375,1895.4371337890625,0.0,2722.964599609375,0.930734395980835,1.0,0.0,3.0,1.0,0.0
17686920,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8234198689460754,0.3552397787570953,0.3225786983966827,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7203565239906311,0.2341206222772598,0.225505918264389,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7228623628616333,0.4498363137245178,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8559466600418091,0.4025156497955322,0.383996307849884,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6749235987663269,0.193395122885704,0.8870406150817871,284.9020080566406,284.95001220703125,304.2400207519531,297.7406311035156,300.7977294921875,297.825439453125,284.9043273925781,1.0,0.5311840772628784,1.0,1.0,0.9155696630477904,1.0,-2.7240419387817383,1.257926344871521,1.4661155939102173,0.6350018978118896,0.8835408687591553,0.8835408687591553,0.0,147.280517578125,153.0,74490.6171875,0.0,1832.4119873046875,1.0,278.15704345703125,282.9806823730469,300.752685546875,305.6408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38514.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278838992118835,1.0,0.0,0.0,3.689592123031616,3.6896169185638414,9.083432814804836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.796875,0.0,1596.6849365234375,1895.4371337890625,0.0,2728.75537109375,0.9163668751716614,1.0,0.0,3.0,1.0,0.0
17686980,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8217081427574158,0.3549678027629852,0.3221580982208252,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7188044190406799,0.2338152378797531,0.2251791656017303,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.723909854888916,0.4522576928138733,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8543014526367188,0.4024302959442138,0.3837911784648895,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6734107136726379,0.1932208389043808,0.8861634135246277,285.0270690917969,284.95001220703125,304.23516845703125,297.742431640625,300.7930908203125,297.8214111328125,285.029296875,1.0,0.5319944024085999,1.0,1.0,0.9166762828826904,1.0,-2.7247507572174072,1.258169412612915,1.4665812253952026,0.6350532174110413,0.9716100692749025,0.9716100692749025,0.0,148.37461853027344,153.0,73845.4375,0.0,1838.5726318359373,1.0,278.4023742675781,283.11602783203125,300.71612548828125,305.43609619140625,293.1499938964844,293.1499938964844,278.45001220703125,34041.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230273723602295,1.0,0.0,0.0,3.7403838634490967,3.740408420562744,9.335243476016332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.5498046875,0.0,1621.0487060546875,1895.4371337890625,0.0,2683.638427734375,0.9257283210754396,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8203525543212891,0.3547626137733459,0.3220402896404266,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7174625992774963,0.2335304617881775,0.2249668538570404,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.7249420881271362,0.4544852077960968,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8529704213142395,0.4024261832237243,0.3838346004486084,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6721426844596863,0.1930888146162033,0.8857759237289429,285.0101928710937,284.95001220703125,304.2303771972656,297.7442932128906,300.7884216308594,297.8170166015625,285.0080871582031,1.0,0.5329212546348572,1.0,1.0,0.9177828431129456,1.0,-2.726616382598877,1.258978247642517,1.4676382541656494,0.6354177594184875,0.9842306971549988,0.9842306971549988,0.0,149.42959594726562,156.0,74045.3359375,0.0,1846.317626953125,1.0,278.4428100585937,283.0965881347656,300.7319030761719,305.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,33414.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223193287849426,1.0,0.0,0.0,3.804748773574829,3.804774045944214,9.659291890784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.986328125,0.0,1692.0838623046875,1895.4371337890625,0.0,2677.06982421875,0.9382201433181764,1.0,0.0,3.0,1.0,0.0
17687100,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8185588121414185,0.3540138304233551,0.3216937482357025,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7157667279243469,0.2329857051372528,0.2246417105197906,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.725153923034668,0.4571719765663147,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8512592315673828,0.4020095467567444,0.383715808391571,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6705392599105835,0.1927210092544555,0.8849776387214661,284.8658447265625,284.95001220703125,304.2256774902344,297.7462158203125,300.7844543457031,297.8139953613281,284.86212158203125,1.0,0.5338907241821289,1.0,1.0,0.9188894629478456,1.0,-2.7279388904571533,1.2595151662826538,1.4684237241744995,0.6356691718101501,0.8849416971206665,0.8849416971206665,0.0,150.67752075195312,156.0,74859.0390625,0.0,1854.1368408203125,1.0,278.1950988769531,282.9388122558594,300.773681640625,305.7374267578125,293.1499938964844,293.1499938964844,278.1499938964844,37514.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273736834526062,1.0,0.0,0.0,3.775428295135498,3.775453805923462,9.510989684713422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.5380859375,0.0,1688.960693359375,1895.4371337890625,0.0,2724.01123046875,0.9322156310081482,1.0,0.0,3.0,1.0,0.0
17687160,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8160429000854492,0.3531104922294616,0.3209373652935028,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7134707570075989,0.23232102394104,0.2240969389677047,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.7249678373336792,0.4605580866336822,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8489020466804504,0.4014246463775635,0.383245050907135,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6683116555213928,0.1921877264976501,0.8831019997596741,284.9003601074219,284.95001220703125,304.22100830078125,297.7481994628906,300.7801513671875,297.810546875,284.9026794433594,1.0,0.5348207950592041,1.0,1.0,0.9200644493103028,1.0,-2.727626323699951,1.2592512369155884,1.4683750867843628,0.6354627013206482,0.8840517997741699,0.8840517997741699,0.0,152.18861389160156,144.0,74579.515625,0.0,1860.6846923828125,1.0,278.1570129394531,282.97918701171875,300.7601623535156,305.6552734375,293.1499938964844,293.1499938964844,278.45001220703125,38561.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827975332736969,1.0,0.0,0.0,3.695042371749878,3.695067167282105,9.110288488045626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.990234375,0.0,1603.2611083984375,1895.4371337890625,0.0,2729.606201171875,0.9175959825515748,1.0,0.0,3.0,1.0,0.0
17687220,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8157747387886047,0.3526763617992401,0.3203176856040954,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7130884528160095,0.2318264693021774,0.2235338687896728,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.7254841923713684,0.4601441323757171,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8488532900810242,0.401179552078247,0.3828321099281311,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6679424047470093,0.1917851716279983,0.8809136152267456,285.02117919921875,284.95001220703125,304.21636962890625,297.75018310546875,300.7746887207031,297.80548095703125,285.022705078125,1.0,0.5336458086967468,1.0,1.0,0.9212393760681152,1.0,-2.722592353820801,1.2566592693328855,1.4659332036972046,0.6340882778167725,0.968342900276184,0.968342900276184,0.0,151.8267364501953,144.0,73815.78125,0.0,1851.30322265625,1.0,278.4024658203125,283.1116027832031,300.72332763671875,305.4463195800781,293.1499938964844,293.1499938964844,278.45001220703125,34190.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230471611022949,1.0,0.0,0.0,3.742927074432373,3.742951631546021,9.347942295789836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.5478515625,0.0,1625.14794921875,1895.4371337890625,0.0,2683.822021484375,0.9263429641723632,1.0,0.0,3.0,1.0,0.0
17687280,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8172503709793091,0.3523238897323608,0.3199720382690429,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7141831517219543,0.2313701957464218,0.2230570763349533,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.7266845703125,0.4570363461971283,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8505663871765137,0.4010233879089355,0.382635623216629,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6690533757209778,0.1914611011743545,0.8791328072547913,284.9967346191406,284.95001220703125,304.2117919921875,297.752197265625,300.76953125,297.8011474609375,284.9938659667969,1.0,0.5315901041030884,1.0,1.0,0.9224143624305724,1.0,-2.7154972553253174,1.2530776262283323,1.4624196290969849,0.6320931315422058,0.9726871252059937,0.9726871252059937,0.0,150.17770385742188,147.0,73805.4375,0.0,1832.8660888671875,1.0,278.4428405761719,283.0884704589844,300.7378845214844,305.5116882324219,293.1499938964844,293.1499938964844,278.1499938964844,33785.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220812678337097,1.0,0.0,0.0,3.799409866333008,3.7994349002838135,9.632201454223832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.3798828125,0.0,1688.5838623046875,1895.4371337890625,0.0,2674.86181640625,0.9371715784072876,1.0,0.0,3.0,1.0,0.0
17687340,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8172980546951294,0.3514722883701324,0.3194522857666015,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7140470147132874,0.2306925654411316,0.2225247323513031,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9990000128746032,0.7275630831718445,0.4562097787857055,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8508390784263611,0.4004828333854675,0.3823231756687164,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6689921021461487,0.190964326262474,0.8773133158683777,284.8526611328125,284.95001220703125,304.20721435546875,297.7542419433594,300.7658386230469,297.79913330078125,284.8500061035156,1.0,0.5308600664138794,1.0,1.0,0.923589289188385,1.0,-2.7106709480285645,1.2506316900253296,1.460039138793945,0.6305938363075256,0.8685799837112427,0.8685799837112427,0.0,149.63050842285156,147.0,74371.7890625,0.0,1823.035400390625,1.0,278.1954040527344,282.9369506835937,300.7777709960937,305.7179870605469,293.1499938964844,293.1499938964844,278.1499938964844,38462.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266440033912659,1.0,0.0,0.0,3.7506062984466553,3.750631809234619,9.386338888361934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.93359375,0.0,1666.9410400390625,1895.4371337890625,0.0,2717.227294921875,0.927059292793274,1.0,0.0,3.0,1.0,0.0
17687400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8162330389022827,0.350544273853302,0.3185937404632568,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.712973415851593,0.2299462705850601,0.221830666065216,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.7281878590583801,0.4568597078323364,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8500123023986816,0.3998323082923889,0.3817152380943298,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.667985200881958,0.1903715580701828,0.874786376953125,284.8962707519531,284.95001220703125,304.2026672363281,297.7562866210937,300.76190185546875,297.7967529296875,284.8983459472656,1.0,0.5303652882575989,1.0,1.0,0.9247642755508424,1.0,-2.7058181762695312,1.2481613159179688,1.4576568603515625,0.6291446089744568,0.8714181184768677,0.8714181184768677,0.0,149.74659729003906,150.0,73961.59375,0.0,1816.25146484375,1.0,278.1571655273437,282.9869079589844,300.7629089355469,305.62158203125,293.1499938964844,293.1499938964844,278.45001220703125,39120.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266162276268005,1.0,0.0,0.0,3.658845901489258,3.658870697021485,8.932674973038957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.3310546875,0.0,1566.4371337890625,1895.4371337890625,0.0,2716.96923828125,0.910053551197052,1.0,0.0,3.0,1.0,0.0
17687460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8152153491973877,0.3501082062721252,0.3179865181446075,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7118473052978516,0.2294007241725921,0.2212293297052383,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.7292789220809937,0.4577797353267669,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8491480946540833,0.3995459973812103,0.3812768161296844,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6669211387634277,0.1899548470973968,0.8725520372390747,285.0184020996094,284.95001220703125,304.1981201171875,297.7583312988281,300.7568054199219,297.7919616699219,285.0201416015625,1.0,0.5301420092582703,1.0,1.0,0.925770103931427,1.0,-2.702255725860596,1.2463456392288208,1.4559099674224854,0.628018319606781,0.9551286101341248,0.9551286101341248,0.0,150.02813720703125,150.0,73224.4453125,0.0,1812.190185546875,1.0,278.4015808105469,283.12078857421875,300.7265930175781,305.4095153808594,293.1499938964844,293.1499938964844,278.45001220703125,34365.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212108016014099,1.0,0.0,0.0,3.7050161361694336,3.705040216445923,9.159535920844064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.5966796875,0.0,1582.824951171875,1895.4371337890625,0.0,2666.79052734375,0.9181016087532043,1.0,0.0,3.0,1.0,0.0
17687520,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.814452052116394,0.3497530519962311,0.3177066445350647,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7108670473098755,0.2289056181907653,0.2207819074392318,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.730366587638855,0.4587192833423614,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8484746813774109,0.3993574678897857,0.3811168372631073,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6660504341125488,0.1896228045225143,0.8710682392120361,284.9983825683594,284.95001220703125,304.19354248046875,297.7603759765625,300.7520751953125,297.78759765625,284.9963073730469,1.0,0.5301914811134338,1.0,1.0,0.9267759323120116,1.0,-2.700533390045166,1.2454286813735962,1.4551047086715698,0.6273960471153259,0.9620176553726196,0.9620176553726196,0.0,150.38514709472656,153.0,73316.734375,0.0,1811.2469482421875,1.0,278.44256591796875,283.1007385253906,300.7431945800781,305.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,33787.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200570940971375,1.0,0.0,0.0,3.763431310653688,3.763456106185913,9.450641300645656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.8251953125,0.0,1645.997802734375,1895.4371337890625,0.0,2656.098388671875,0.9291114807128906,1.0,0.0,3.0,1.0,0.0
17687580,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8131536841392517,0.3488925397396087,0.3172225654125213,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7094481587409973,0.2281874269247055,0.2202552407979965,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.7306499481201172,0.460300087928772,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8473269939422607,0.3987883925437927,0.3808186650276184,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6648040413856506,0.1890960484743118,0.8693696856498718,284.860107421875,284.95001220703125,304.18896484375,297.76239013671875,300.7486267089844,297.7856140136719,284.85772705078125,1.0,0.5304168462753296,1.0,1.0,0.9277817606925964,1.0,-2.6988208293914795,1.2445088624954224,1.4543119668960571,0.6268128156661987,0.863563597202301,0.863563597202301,0.0,151.03451538085938,153.0,73950.9765625,0.0,1811.661376953125,1.0,278.1961364746094,282.9528503417969,300.7856140136719,305.6942138671875,293.1499938964844,293.1499938964844,278.1499938964844,38364.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247196674346924,1.0,0.0,0.0,3.7173216342926025,3.717346668243408,9.22048059237568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.287109375,0.0,1627.3824462890625,1895.4371337890625,0.0,2699.34814453125,0.9195689558982848,1.0,0.0,3.0,1.0,0.0
17687640,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8110803365707397,0.3479355573654175,0.3163780868053436,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7073683738708496,0.227392241358757,0.2195509970188141,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7305943369865417,0.4627006351947784,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8454904556274414,0.3981035351753235,0.3802133500576019,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6629306674003601,0.1884500384330749,0.8668068051338196,284.9037475585937,284.95001220703125,304.1843566894531,297.7643737792969,300.7449645996094,297.78350830078125,284.905517578125,1.0,0.5307219624519348,1.0,1.0,0.928787648677826,1.0,-2.696037769317627,1.243069410324097,1.4529682397842407,0.6259334683418274,0.8691489100456238,0.8691489100456238,0.0,152.0193328857422,141.0,73623.1796875,0.0,1812.01025390625,1.0,278.1573791503906,283.0008544921875,300.7721252441406,305.6058044433594,293.1499938964844,293.1499938964844,278.45001220703125,38827.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248893618583679,1.0,0.0,0.0,3.632303237915039,3.6323275566101074,8.803542641544482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.4990234375,0.0,1534.6241455078125,1895.4371337890625,0.0,2700.923828125,0.903961420059204,1.0,0.0,3.0,1.0,0.0
17687700,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8112102150917053,0.3474225997924804,0.3156884312629699,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7072403430938721,0.2267676442861557,0.2188521474599838,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.7311987280845642,0.4614656865596771,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8458396196365356,0.3977478742599487,0.3796898126602173,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6628193259239197,0.1879435181617736,0.8640726804733276,285.0184936523437,284.95001220703125,304.1796875,297.76629638671875,300.7398986816406,297.7793884277344,285.0194396972656,1.0,0.5290207266807556,1.0,1.0,0.9297934770584106,1.0,-2.6889808177948,1.2395187616348269,1.4494619369506836,0.6240178942680359,0.949357271194458,0.949357271194458,0.0,151.21432495117188,141.0,72851.6015625,0.0,1797.7427978515625,1.0,278.4010009765625,283.1275634765625,300.736083984375,305.39727783203125,293.1499938964844,293.1499938964844,278.45001220703125,34223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196720480918884,1.0,0.0,0.0,3.681114912033081,3.6811389923095694,9.041741009241376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.28125,0.0,1554.65673828125,1895.4371337890625,0.0,2652.531494140625,0.912573516368866,1.0,0.0,3.0,1.0,0.0
17687760,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8129894733428955,0.346967339515686,0.3152491152286529,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7085647583007812,0.2261770367622375,0.2182383835315704,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7324241399765015,0.4577230513095855,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8478153944015503,0.3974629640579223,0.3793685138225555,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6640737652778625,0.1875132620334625,0.8617647886276245,284.98974609375,284.95001220703125,304.1749572753906,297.7681884765625,300.7350158691406,297.7757873535156,284.98687744140625,1.0,0.526512622833252,1.0,1.0,0.9308010339736938,1.0,-2.680062055587769,1.235073447227478,1.444988489151001,0.6215455532073975,0.948968231678009,0.948968231678009,0.0,149.21463012695312,144.0,72788.5,0.0,1775.3232421875,1.0,278.4423828125,283.1018981933594,300.7513427734375,305.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,33928.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185005784034729,1.0,0.0,0.0,3.735683679580689,3.735708236694336,9.311796702604624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.6650390625,0.0,1614.7408447265625,1895.4371337890625,0.0,2641.683837890625,0.9228542447090148,1.0,0.0,3.0,1.0,0.0
17687820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8132548332214355,0.3460351526737213,0.3146354854106903,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.708544909954071,0.225381001830101,0.2175758183002472,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.7333154678344727,0.4563700258731842,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8483060002326965,0.3968084752559662,0.3789301812648773,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.664135217666626,0.1869232207536697,0.8594471216201782,284.8521423339844,284.95001220703125,304.1701965332031,297.77001953125,300.731689453125,297.7747497558594,284.850830078125,1.0,0.5253934264183044,1.0,1.0,0.9318085312843324,1.0,-2.673583745956421,1.2318458557128906,1.4417377710342407,0.619619607925415,0.8476637601852417,0.8476637601852417,0.0,148.37530517578125,144.0,73209.8125,0.0,1761.9232177734375,1.0,278.1968994140625,282.960205078125,300.7915344238281,305.65875244140625,293.1499938964844,293.1499938964844,278.1499938964844,39102.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228897452354431,1.0,0.0,0.0,3.673137664794922,3.673162460327149,9.002594651974505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.6708984375,0.0,1582.4202880859375,1895.4371337890625,0.0,2682.361328125,0.910018026828766,1.0,0.0,3.0,1.0,0.0
17687880,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8123918771743774,0.345070481300354,0.3137196600437164,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7075376510620117,0.2245418727397918,0.2167751640081405,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.7339918613433838,0.4565393328666687,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8476998805999756,0.3960820436477661,0.3782265484333038,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6632675528526306,0.1862622499465942,0.8565230369567871,284.90234375,284.95001220703125,304.16534423828125,297.77178955078125,300.72802734375,297.77325439453125,284.9035339355469,1.0,0.5245689749717712,1.0,1.0,0.9328160881996156,1.0,-2.66736388206482,1.228731989860535,1.4386320114135742,0.6178226470947266,0.8567125797271729,0.8567125797271729,0.0,148.2306671142578,147.0,72805.71875,0.0,1752.1148681640625,1.0,278.15771484375,283.0141906738281,300.77618408203125,305.5596923828125,293.1499938964844,293.1499938964844,278.45001220703125,39128.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82262122631073,1.0,0.0,0.0,3.5828278064727783,3.5828516483306885,8.565351095057849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.9599609375,0.0,1482.6865234375,1895.4371337890625,0.0,2679.870361328125,0.8932775855064392,1.0,0.0,3.0,1.0,0.0
17687940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8115309476852417,0.3445565700531006,0.3130565881729126,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7064470052719116,0.2238883823156356,0.2160733193159103,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7350713610649109,0.4570640325546264,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8470101356506348,0.3956939876079559,0.3776996433734894,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6623121500015259,0.1857668459415435,0.8539337515830994,285.0172119140625,284.95001220703125,304.160400390625,297.7734680175781,300.72314453125,297.76934814453125,285.0183410644531,1.0,0.5240643620491028,1.0,1.0,0.9338236451148988,1.0,-2.662605762481689,1.2263391017913818,1.4362666606903076,0.6163897514343262,0.9361221194267272,0.9361221194267272,0.0,148.29519653320312,147.0,72085.2578125,0.0,1745.4342041015625,1.0,278.3997802734375,283.1411437988281,300.7399597167969,305.34942626953125,293.1499938964844,293.1499938964844,278.45001220703125,34267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817071259021759,1.0,0.0,0.0,3.6311519145965576,3.6311755180358887,8.797963459983293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1455078125,0.0,1499.405517578125,1895.4371337890625,0.0,2628.458251953125,0.9015557169914246,1.0,0.0,3.0,1.0,0.0
17688000,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8108349442481995,0.3440974354743957,0.3126891553401947,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.705440878868103,0.223273828625679,0.2155128717422485,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.7360885739326477,0.4577290415763855,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8464218378067017,0.3953819274902344,0.3774279952049255,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6614751219749451,0.1853426396846771,0.8520415425300598,284.9921875,284.95001220703125,304.1553649902344,297.7750549316406,300.7185974121094,297.765869140625,284.9901123046875,1.0,0.5238656997680664,1.0,1.0,0.9348311424255372,1.0,-2.659687757492065,1.2248424291610718,1.4348453283309937,0.6154642701148987,0.9382022619247437,0.9382022619247437,0.0,148.48817443847656,150.0,72144.703125,0.0,1742.0419921875,1.0,278.4419860839844,283.1175231933594,300.75665283203125,305.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,33832.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158209919929504,1.0,0.0,0.0,3.689351320266724,3.689375400543213,9.0822470610874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.2744140625,0.0,1561.000244140625,1895.4371337890625,0.0,2616.89794921875,0.9124073386192322,1.0,0.0,3.0,1.0,0.0
17688060,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8095490336418152,0.3431555926799774,0.3121154308319092,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7039598226547241,0.2224476933479309,0.2148733437061309,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.7362979650497437,0.4591004550457001,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.845318078994751,0.3947030007839203,0.3770136535167694,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6602298617362976,0.1847298145294189,0.8499176502227783,284.86004638671875,284.95001220703125,304.15020751953125,297.7765808105469,300.7153625488281,297.764892578125,284.85888671875,1.0,0.5238713622093201,1.0,1.0,0.9357264041900636,1.0,-2.656829357147217,1.2233753204345703,1.4334540367126465,0.6146032214164734,0.8425405621528625,0.8425405621528625,0.0,149.00352478027344,150.0,72650.921875,0.0,1740.200439453125,1.0,278.1978759765625,282.978759765625,300.7989196777344,305.62518310546875,293.1499938964844,293.1499938964844,278.1499938964844,38883.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204125165939331,1.0,0.0,0.0,3.6316404342651367,3.631664752960205,8.800330419944657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.953125,0.0,1534.3052978515625,1895.4371337890625,0.0,2659.3916015625,0.9006469249725342,1.0,0.0,3.0,1.0,0.0
17688120,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8074908256530762,0.3421590626239776,0.3112165927886963,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.701853334903717,0.2215657383203506,0.2140749841928482,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.736210286617279,0.4612917602062225,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8435448408126831,0.3939436972141266,0.3763199746608734,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6583815217018127,0.1840177029371261,0.8470005989074707,284.909423828125,284.95001220703125,304.1449279785156,297.7779541015625,300.7118225097656,297.7635803222656,284.9102783203125,1.0,0.5239871144294739,1.0,1.0,0.9366216659545898,1.0,-2.653084278106689,1.221477746963501,1.4316065311431885,0.6135013103485107,0.8537485003471375,0.8537485003471375,0.0,149.8600616455078,153.0,72342.3359375,0.0,1738.61279296875,1.0,278.15802001953125,283.02984619140625,300.7845153808594,305.53485107421875,293.1499938964844,293.1499938964844,278.45001220703125,38764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204337358474731,1.0,0.0,0.0,3.549382448196411,3.549405813217163,8.406183837905701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.009765625,0.0,1444.19677734375,1895.4371337890625,0.0,2659.587890625,0.8855935335159302,1.0,0.0,3.0,1.0,0.0
17688180,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8055785894393921,0.3415784835815429,0.3105379343032837,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6998201012611389,0.2208486050367355,0.2133534252643585,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.7364916205406189,0.4635194540023803,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8418769836425781,0.3935011625289917,0.3757823407649994,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6565797924995422,0.1834411472082138,0.8442597985267639,285.0208740234375,284.95001220703125,304.1395263671875,297.7792358398437,300.7068786621094,297.7597351074219,285.0218505859375,1.0,0.5242383480072021,1.0,1.0,0.9375169277191162,1.0,-2.6501364707946777,1.2199759483337402,1.430160641670227,0.6125882267951965,0.9325419664382936,0.9325419664382936,0.0,150.7643280029297,153.0,71691.1171875,0.0,1738.4052734375,1.0,278.3990478515625,283.1524963378906,300.7481994628906,305.3305969238281,293.1499938964844,293.1499938964844,278.45001220703125,33994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815158486366272,1.0,0.0,0.0,3.6024179458618164,3.6024410724639893,8.659274044475751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.1201171875,0.0,1466.060546875,1895.4371337890625,0.0,2610.77587890625,0.8949148058891296,1.0,0.0,3.0,1.0,0.0
17688240,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8039697408676147,0.3410396873950958,0.3101287484169006,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6979984045028687,0.2201582789421081,0.212752565741539,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7367154955863953,0.4656229317188263,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.840460479259491,0.3931241333484649,0.3754798471927643,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6550026535987854,0.1829170286655426,0.8420825004577637,284.99395751953125,284.95001220703125,304.1340026855469,297.7803955078125,300.70220947265625,297.7562561035156,284.99176025390625,1.0,0.5246404409408569,1.0,1.0,0.9384121894836426,1.0,-2.6484696865081787,1.219096541404724,1.429373025894165,0.6120331287384033,0.9342120885849,0.9342120885849,0.0,151.66213989257812,141.0,71790.4921875,0.0,1740.0318603515625,1.0,278.4417724609375,283.1264343261719,300.7643737792969,305.40191650390625,293.1499938964844,293.1499938964844,278.1499938964844,33627.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814140796661377,1.0,0.0,0.0,3.664240121841431,3.664263963699341,8.959033266364713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.1103515625,0.0,1531.2457275390625,1895.4371337890625,0.0,2601.37646484375,0.9065984487533568,1.0,0.0,3.0,1.0,0.0
17688300,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.803972601890564,0.3400086462497711,0.309439480304718,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6976656317710876,0.2192428857088089,0.2119925767183303,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.7363824844360352,0.4645832777023315,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8406833410263062,0.3923676013946533,0.3749565780162811,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6547572612762451,0.1821876466274261,0.8392691612243652,284.8577575683594,284.95001220703125,304.1283264160156,297.78143310546875,300.6991577148437,297.7566833496094,284.85601806640625,1.0,0.5229986310005188,1.0,1.0,0.939307451248169,1.0,-2.64148473739624,1.2155777215957642,1.4259068965911863,0.6102443337440491,0.8360200524330139,0.8360200524330139,0.0,150.9543914794922,141.0,72208.1328125,0.0,1726.6810302734375,1.0,278.1984558105469,282.9845886230469,300.8056945800781,305.607177734375,293.1499938964844,293.1499938964844,278.1499938964844,38920.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818912923336029,1.0,0.0,0.0,3.6056325435638414,3.605656623840332,8.674735454405891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.166015625,0.0,1505.948486328125,1895.4371337890625,0.0,2645.5009765625,0.8947300314903259,1.0,0.0,3.0,1.0,0.0
17688360,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8046461343765259,0.33892622590065,0.3083777725696563,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6979856491088867,0.2182703912258148,0.2110210210084915,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7364320158958435,0.4618571996688843,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8416386842727661,0.3915260732173919,0.3740995526313782,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6550437808036804,0.1813692152500152,0.8354275226593018,284.9039306640625,284.95001220703125,304.1224670410156,297.78228759765625,300.6954650878906,297.7567138671875,284.904052734375,1.0,0.5204162001609802,1.0,1.0,0.9402399063110352,1.0,-2.630124807357788,1.2099355459213257,1.420189380645752,0.6072220206260681,0.8438600301742554,0.8438600301742554,0.0,149.3291778564453,144.0,71712.015625,0.0,1702.986083984375,1.0,278.1582336425781,283.0357360839844,300.788818359375,305.5055847167969,293.1499938964844,293.1499938964844,278.45001220703125,39050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188396692276001,1.0,0.0,0.0,3.514798164367676,3.514821529388428,8.24316657599411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.2607421875,0.0,1409.8699951171875,1895.4371337890625,0.0,2644.82275390625,0.8781036734580994,1.0,0.0,3.0,1.0,0.0
17688420,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8044858574867249,0.33828204870224,0.3075788617134094,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6974764466285706,0.2174781411886215,0.2101646065711975,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.7373375296592712,0.460929125547409,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.841698944568634,0.391009658575058,0.3734324276447296,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6545886397361755,0.1807276159524917,0.8320319652557373,285.0116271972656,284.95001220703125,304.1164245605469,297.78302001953125,300.68975830078125,297.7525939941406,285.01220703125,1.0,0.5192092657089233,1.0,1.0,0.9411723017692566,1.0,-2.6221275329589844,1.2059741020202637,1.4161534309387207,0.60493403673172,0.9174272418022156,0.9174272418022156,0.0,148.6300506591797,144.0,70932.5546875,0.0,1688.41064453125,1.0,278.3980712890625,283.15753173828125,300.7495422363281,305.28839111328125,293.1499938964844,293.1499938964844,278.45001220703125,34298.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132020235061646,1.0,0.0,0.0,3.5602290630340576,3.560251951217652,8.457639637526881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.310546875,0.0,1423.148193359375,1895.4371337890625,0.0,2592.71142578125,0.8857864737510681,1.0,0.0,3.0,1.0,0.0
17688480,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8042104244232178,0.3376977741718292,0.3070807754993438,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6967940926551819,0.2167263925075531,0.2094565033912658,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.738249659538269,0.4606435894966125,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.841570258140564,0.3905637562274933,0.3730205595493316,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6540371179580688,0.1801717579364776,0.8294370770454407,284.9820861816406,284.95001220703125,304.1102294921875,297.7835693359375,300.6844482421875,297.7490234375,284.98016357421875,1.0,0.5183847546577454,1.0,1.0,0.9421047568321228,1.0,-2.6167197227478027,1.203258752822876,1.4134609699249268,0.6034198999404907,0.913554549217224,0.913554549217224,0.0,148.31568908691406,147.0,70904.6953125,0.0,1679.3013916015625,1.0,278.44140625,283.1317138671875,300.7640380859375,305.3487854003906,293.1499938964844,293.1499938964844,278.1499938964844,34080.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117711544036865,1.0,0.0,0.0,3.614077568054199,3.614100933074951,8.715417720850382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.4755859375,0.0,1479.349609375,1895.4371337890625,0.0,2579.513427734375,0.8956002593040466,1.0,0.0,3.0,1.0,0.0
