time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8032612204551697,0.3366739451885223,0.3063975870609283,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6955747604370117,0.2157864719629287,0.2086822688579559,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.7384123206138611,0.4612077176570892,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8408567309379578,0.3897774815559387,0.372475653886795,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6530455350875854,0.1794545799493789,0.8267086148262024,284.8581237792969,284.95001220703125,304.10382080078125,297.7839660644531,300.6810607910156,297.7491760253906,284.8584899902344,1.0,0.517859160900116,1.0,1.0,0.9430371522903442,1.0,-2.611714124679565,1.2007306814193726,1.4109834432601929,0.6020557284355164,0.8211207389831543,0.8211207389831543,0.0,148.40151977539062,147.0,71233.359375,0.0,1672.5736083984375,1.0,278.1997985839844,283.0049743652344,300.8045349121094,305.5428771972656,293.1499938964844,293.1499938964844,278.1499938964844,39597.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161488175392151,1.0,0.0,0.0,3.5404770374298096,3.5405006408691406,8.364054338017013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.15234375,0.0,1440.8074951171875,1895.4371337890625,0.0,2619.92822265625,0.880784273147583,1.0,0.0,3.0,1.0,0.0
17688600,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8015345931053162,0.3356463015079498,0.3054404854774475,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6937235593795776,0.2148198336362838,0.2077795565128326,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.7383506894111633,0.4626650512218475,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8394633531570435,0.3889531195163727,0.3716912269592285,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6514685750007629,0.1786713004112243,0.8233445882797241,284.91259765625,284.95001220703125,304.09722900390625,297.7841796875,300.6773681640625,297.74908447265625,284.9122314453125,1.0,0.5175304412841797,1.0,1.0,0.9439696073532104,1.0,-2.606245279312134,1.1979769468307495,1.4082682132720947,0.6005692481994629,0.8370516896247864,0.8370516896247864,0.0,148.87681579589844,150.0,70936.734375,0.0,1666.94287109375,1.0,278.1587219238281,283.0580749511719,300.7884826660156,305.4485778808594,293.1499938964844,293.1499938964844,278.45001220703125,38761.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159010410308838,1.0,0.0,0.0,3.4620397090911865,3.462062358856201,7.99755753178033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.0185546875,0.0,1353.5330810546875,1895.4371337890625,0.0,2617.637939453125,0.8663079142570496,1.0,0.0,3.0,1.0,0.0
17688660,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7999142408370972,0.3349931836128235,0.3047056198120117,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6918871402740479,0.2140033692121505,0.2069607973098755,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.7386048436164856,0.4642849862575531,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8381001353263855,0.3884165585041046,0.3710688054561615,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.649890661239624,0.1780166774988174,0.8202225565910339,285.0174560546875,284.95001220703125,304.09039306640625,297.7841796875,300.6721496582031,297.74615478515625,285.0177917480469,1.0,0.5174075961112976,1.0,1.0,0.9447574615478516,1.0,-2.601822853088379,1.195749044418335,1.406073808670044,0.5993573665618896,0.911021888256073,0.911021888256073,0.0,149.46334838867188,150.0,70282.875,0.0,1663.301025390625,1.0,278.3968505859375,283.17498779296875,300.7510986328125,305.2435302734375,293.1499938964844,293.1499938964844,278.45001220703125,33963.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104456067085266,1.0,0.0,0.0,3.5143630504608154,3.514385461807251,8.241125897257007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.740234375,0.0,1372.7666015625,1895.4371337890625,0.0,2567.29736328125,0.8753241896629333,1.0,0.0,3.0,1.0,0.0
17688720,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7985032796859741,0.3343628644943237,0.3042142391204834,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6901746392250061,0.2132065296173095,0.2062537968158722,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7387537360191345,0.4659284353256225,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8368831872940063,0.3879270851612091,0.3706604838371277,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6484549641609192,0.1774075329303741,0.8176388740539551,284.98565673828125,284.95001220703125,304.0833435058594,297.78399658203125,300.667236328125,297.7437438964844,284.9837341308594,1.0,0.5174880623817444,1.0,1.0,0.9455453157424928,1.0,-2.598761558532715,1.1941828727722168,1.4045788049697876,0.5985268354415894,0.907117247581482,0.907117247581482,0.0,150.1106719970703,138.0,70324.109375,0.0,1661.8531494140625,1.0,278.4410095214844,283.1460876464844,300.766357421875,305.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,33811.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092898726463318,1.0,0.0,0.0,3.573329448699951,3.573352336883545,8.519996299582999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.607421875,0.0,1433.501220703125,1895.4371337890625,0.0,2556.655029296875,0.8862555027008057,1.0,0.0,3.0,1.0,0.0
17688780,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7986374497413635,0.3332742750644684,0.3034482896327972,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6898870468139648,0.2122032195329666,0.205393373966217,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.7383539080619812,0.4645277559757232,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8372279405593872,0.3870807588100433,0.3700323104858398,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6482592821121216,0.1766068935394287,0.8144347667694092,284.858642578125,284.95001220703125,304.0760498046875,297.7835998535156,300.66424560546875,297.7458801269531,284.8584899902344,1.0,0.5155658721923828,1.0,1.0,0.9463331699371338,1.0,-2.590534210205078,1.1900486946105957,1.4004853963851929,0.596515953540802,0.8135902285575867,0.8135902285575867,0.0,149.20559692382812,138.0,70585.9765625,0.0,1646.281494140625,1.0,278.2007141113281,283.0168151855469,300.8065795898437,305.50543212890625,293.1499938964844,293.1499938964844,278.1499938964844,39545.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139430284500122,1.0,0.0,0.0,3.5003933906555176,3.500416755676269,8.175738912541419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.2138671875,0.0,1398.4437255859375,1895.4371337890625,0.0,2599.550537109375,0.8717318773269653,1.0,0.0,3.0,1.0,0.0
17688840,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7994657754898071,0.3321776986122131,0.3023537695407867,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6902618408203125,0.2111661881208419,0.2043461799621582,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.7383806109428406,0.4614555239677429,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8383132815361023,0.3861874043941498,0.3691062033176422,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6485912799835205,0.1757408678531646,0.8103055953979492,284.9092712402344,284.95001220703125,304.0685119628906,297.7829895019531,300.6601257324219,297.7467956542969,284.9079895019531,1.0,0.5127429962158203,1.0,1.0,0.9471210241317748,1.0,-2.578199863433838,1.1839206218719482,1.3942793607711792,0.5933665633201599,0.8266353011131287,0.8266353011131287,0.0,147.40480041503906,141.0,70133.828125,0.0,1621.1575927734375,1.0,278.1590881347656,283.06866455078125,300.7880554199219,305.402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38921.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137047290802002,1.0,0.0,0.0,3.4163477420806885,3.416370153427124,7.787847948748094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.271484375,0.0,1308.886474609375,1895.4371337890625,0.0,2597.351318359375,0.8562982082366943,1.0,0.0,3.0,1.0,0.0
17688900,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.799427330493927,0.3314677774906158,0.3015139698982239,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6897867321968079,0.2102879285812378,0.2034137099981308,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.7391920685768127,0.4602382779121399,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8384819626808167,0.3855830132961273,0.3683685064315796,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6481871008872986,0.1750364899635315,0.8066416382789612,285.00994873046875,284.95001220703125,304.06072998046875,297.7821350097656,300.6535339355469,297.7427978515625,285.0098571777344,1.0,0.5113288164138794,1.0,1.0,0.947908878326416,1.0,-2.569308280944824,1.1795109510421753,1.389797329902649,0.5909781455993652,0.8956322073936462,0.8956322073936462,0.0,146.5574951171875,141.0,69366.2890625,0.0,1605.1595458984375,1.0,278.3955383300781,283.1842956542969,300.74737548828125,305.185791015625,293.1499938964844,293.1499938964844,278.45001220703125,34210.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079643845558167,1.0,0.0,0.0,3.461395263671875,3.4614171981811523,7.99458064193459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.5537109375,0.0,1320.5904541015625,1895.4371337890625,0.0,2544.4599609375,0.863798975944519,1.0,0.0,3.0,1.0,0.0
17688960,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7991943955421448,0.3307960331439972,0.300942987203598,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6890773177146912,0.2094399333000183,0.202615275979042,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7399638295173645,0.4597572088241577,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8383938670158386,0.3850288987159729,0.3678603768348694,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6476367115974426,0.1744066923856735,0.8037216067314148,284.97540283203125,284.95001220703125,304.0526733398437,297.7810363769531,300.6474304199219,297.7395324707031,284.973876953125,1.0,0.5103188157081604,1.0,1.0,0.9486457705497742,1.0,-2.562963485717773,1.1763310432434082,1.3866325616836548,0.5893480777740479,0.886610746383667,0.886610746383667,0.0,146.1336212158203,144.0,69284.0546875,0.0,1594.5885009765625,1.0,278.4405517578125,283.1556396484375,300.760498046875,305.2419738769531,293.1499938964844,293.1499938964844,278.75,34262.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064452409744263,1.0,0.0,0.0,3.5121910572052,3.512213468551636,8.230942398768093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.333984375,0.0,1372.67919921875,1895.4371337890625,0.0,2530.496826171875,0.8728538751602173,1.0,0.0,3.0,1.0,0.0
17689020,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.798491895198822,0.330179750919342,0.3003228306770324,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6879798173904419,0.2086232602596283,0.2018121927976608,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.7406960725784302,0.4599875807762146,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8378808498382568,0.3845254480838775,0.3673277795314789,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6467874050140381,0.1738162338733673,0.8009166121482849,285.064208984375,284.95001220703125,304.0443115234375,297.7797241210937,300.6415100097656,297.73681640625,285.064208984375,1.0,0.5096469521522522,1.0,1.0,0.9493826627731324,1.0,-2.5575180053710938,1.1735883951187134,1.38392972946167,0.5879681706428528,0.968343198299408,0.968343198299408,0.0,146.0615692138672,144.0,68675.515625,0.0,1586.822998046875,1.0,278.6955871582031,283.2589111328125,300.7449951171875,305.1073913574219,293.1499938964844,293.1499938964844,278.75,31567.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021405935287476,1.0,0.0,0.0,3.5951955318450928,3.5952184200286865,8.624587621852697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.8876953125,0.0,1440.37841796875,1895.4371337890625,0.0,2491.01220703125,0.8909807801246643,1.0,0.0,3.0,1.0,0.0
17689080,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7976502180099487,0.3295226693153381,0.2998175919055938,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6867417097091675,0.2078002542257309,0.20107401907444,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7412099242210388,0.4606274664402008,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8372110724449158,0.3840053677558899,0.3669018447399139,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6458436250686646,0.1732388287782669,0.7984598278999329,285.0196838378906,284.95001220703125,304.0356750488281,297.7781066894531,300.6361389160156,297.735107421875,285.014892578125,1.0,0.5092760920524597,1.0,1.0,0.9501195549964904,1.0,-2.553328275680542,1.171457052230835,1.3818713426589966,0.5869324803352356,0.9704213738441468,0.9704213738441468,0.0,146.21717834472656,147.0,68838.484375,0.0,1581.784912109375,1.0,278.7412414550781,283.213134765625,300.76763916015625,305.2041015625,293.1499938964844,293.1499938964844,278.45001220703125,31809.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022132515907288,1.0,0.0,0.0,3.683614730834961,3.683638334274292,9.054024872057198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.482421875,0.0,1539.2435302734375,1895.4371337890625,0.0,2491.677734375,0.9095650315284728,1.0,0.0,3.0,1.0,0.0
17689140,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7960808277130127,0.3283244669437408,0.2990429103374481,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6849392652511597,0.2067384421825409,0.2002263516187667,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.7407459020614624,0.4620815515518188,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8359287977218628,0.3830508589744568,0.3662624061107635,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6444156169891357,0.1724271327257156,0.795556902885437,284.85791015625,284.95001220703125,304.0267333984375,297.7762756347656,300.63330078125,297.7384033203125,284.85235595703125,1.0,0.509103536605835,1.0,1.0,0.9508565068244934,1.0,-2.548872470855713,1.1691852807998655,1.3796870708465576,0.5858720541000366,0.8598320484161377,0.8598320484161377,0.0,146.73533630371094,147.0,69479.28125,0.0,1577.970947265625,1.0,278.49755859375,283.0429077148437,300.8103942871094,305.4236145019531,293.1499938964844,293.1499938964844,278.45001220703125,37053.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082183599472046,1.0,0.0,0.0,3.6577515602111816,3.65777587890625,8.927332260100229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.1044921875,0.0,1549.710205078125,1895.4371337890625,0.0,2546.7958984375,0.9050513505935668,1.0,0.0,3.0,1.0,0.0
17689200,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.793630063533783,0.3270066082477569,0.2978833019733429,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6824358701705933,0.2055843323469162,0.1991902440786361,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7398327589035034,0.4644426703453064,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8338981866836548,0.3819521367549896,0.3652779161930084,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.642324686050415,0.1714601665735244,0.7916346192359924,284.8929138183594,284.95001220703125,304.0174865722656,297.7741394042969,300.6307678222656,297.74285888671875,284.895263671875,1.0,0.5090284943580627,1.0,1.0,0.9515933990478516,1.0,-2.543176651000977,1.1663055419921875,1.3768709897994995,0.5844951272010803,0.8561686873435974,0.8561686873435974,0.0,147.6276397705078,150.0,69045.625,0.0,1574.107666015625,1.0,278.4578552246094,283.0896301269531,300.7897644042969,305.3272399902344,293.1499938964844,293.1499938964844,278.75,38754.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090741038322449,1.0,0.0,0.0,3.5618679523468018,3.561891555786133,8.465428322779189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.6650390625,0.0,1457.4205322265625,1895.4371337890625,0.0,2554.669189453125,0.8881931304931641,1.0,0.0,3.0,1.0,0.0
17689260,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7913668751716614,0.3261727094650268,0.2969524562358856,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6799987554550171,0.2046080231666565,0.1982219517230987,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7393636107444763,0.4668594896793365,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8319610953330994,0.3812174797058105,0.36444753408432,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.640244722366333,0.1706272512674331,0.7877622246742249,285.0095520019531,284.95001220703125,304.0079040527344,297.7716979980469,300.6254272460937,297.7423095703125,285.0113830566406,1.0,0.5090775489807129,1.0,1.0,0.95233815908432,1.0,-2.5381457805633545,1.1637569665908811,1.3743888139724731,0.5832672119140625,0.9338897466659546,0.9338897466659546,0.0,148.57186889648438,150.0,68338.21875,0.0,1571.3818359375,1.0,278.6993408203125,283.2167053222656,300.7435607910156,305.1117553710937,293.1499938964844,293.1499938964844,278.75,34082.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037583231925964,1.0,0.0,0.0,3.612489938735962,3.612513303756714,8.707762617632397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.1240234375,0.0,1477.6339111328125,1895.4371337890625,0.0,2505.836181640625,0.8972000479698181,1.0,0.0,3.0,1.0,0.0
17689320,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.789507269859314,0.3254346549510956,0.2963427007198334,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6778232455253601,0.20367531478405,0.1973855942487716,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.7388815879821777,0.4691064059734344,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8303255438804626,0.3805884718894958,0.3638915419578552,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6384117603302002,0.1698614209890365,0.7844762206077576,284.98553466796875,284.95001220703125,303.9979858398437,297.7689819335937,300.6200561523437,297.7416687011719,284.983154296875,1.0,0.5092747807502747,1.0,1.0,0.9530829191207886,1.0,-2.5344908237457275,1.1618788242340088,1.3726119995117188,0.5824121832847595,0.9345086812973022,0.9345086812973022,0.0,149.49000549316406,138.0,68364.6171875,0.0,1570.4073486328125,1.0,278.7418212890625,283.19244384765625,300.7536315917969,305.1705017089844,293.1499938964844,293.1499938964844,278.45001220703125,33715.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026731610298157,1.0,0.0,0.0,3.672896385192871,3.672920227050781,9.001411740428011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.2373046875,0.0,1541.5938720703125,1895.4371337890625,0.0,2495.890380859375,0.9085742831230164,1.0,0.0,3.0,1.0,0.0
17689380,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.7892565131187439,0.3242376148700714,0.2954923510551452,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6770994067192078,0.2025396525859832,0.1964084357023239,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.7378293871879578,0.4681936800479889,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.830298900604248,0.379606544971466,0.3631460070610046,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6378102898597717,0.1689140796661377,0.7806323766708374,284.846923828125,284.95001220703125,303.9877319335937,297.7659606933594,300.6141662597656,297.7414245605469,284.84423828125,1.0,0.5074244141578674,1.0,1.0,0.9538276791572572,1.0,-2.5256989002227783,1.1574420928955078,1.3682568073272705,0.5804067850112915,0.8318743109703064,0.8318743109703064,0.0,148.800048828125,138.0,68710.140625,0.0,1555.5770263671875,1.0,278.498291015625,283.049072265625,300.7920227050781,305.36492919921875,293.1499938964844,293.1499938964844,278.45001220703125,39226.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807678759098053,1.0,0.0,0.0,3.6086268424987793,3.608650922775269,8.689148671692237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.2275390625,0.0,1511.4930419921875,1895.4371337890625,0.0,2541.83349609375,0.8954502940177917,1.0,0.0,3.0,1.0,0.0
17689440,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7896811366081238,0.3229885399341583,0.2942822575569153,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6770219206809998,0.2013561278581619,0.1952345669269561,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7371417880058289,0.4655458033084869,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8310045003890991,0.3785460591316223,0.362080305814743,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6377289891242981,0.1679137051105499,0.7759060859680176,284.8962707519531,284.95001220703125,303.9771423339844,297.7626037597656,300.6060485839844,297.7377014160156,284.8971252441406,1.0,0.5046340227127075,1.0,1.0,0.9545724391937256,1.0,-2.5126991271972656,1.1509556770324707,1.3617435693740845,0.5772665143013,0.8380345106124878,0.8380345106124878,0.0,147.1793670654297,126.0,68117.734375,0.0,1531.2484130859375,1.0,278.4582214355469,283.1081848144531,300.769287109375,305.2520446777344,293.1499938964844,293.1499938964844,278.75,39606.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075594305992126,1.0,0.0,0.0,3.501553535461426,3.501576662063598,8.181158932529797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.7021484375,0.0,1400.0894775390625,1895.4371337890625,0.0,2540.736572265625,0.875748336315155,1.0,0.0,3.0,1.0,0.0
17689500,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7913694977760315,0.322175532579422,0.2932766377925873,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6779571771621704,0.2003465741872787,0.1941147744655609,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.7375954985618591,0.4610760807991028,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.832834005355835,0.3778100609779358,0.3611472249031067,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6384994387626648,0.1670752167701721,0.7713797092437744,285.00262451171875,284.95001220703125,303.9661560058594,297.7589416503906,300.6022033691406,297.742431640625,285.0032958984375,1.0,0.501091718673706,1.0,1.0,0.9553172588348388,1.0,-2.498217821121216,1.1437445878982544,1.3544732332229614,0.5737412571907043,0.9079365134239196,0.9079365134239196,0.0,144.6949005126953,126.0,67196.046875,0.0,1501.5142822265625,1.0,278.6976623535156,283.22930908203125,300.7225341796875,305.02490234375,293.1499938964844,293.1499938964844,278.75,34687.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80146723985672,1.0,0.0,0.0,3.54207706451416,3.542099714279175,8.371616218028066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.63671875,0.0,1406.8480224609375,1895.4371337890625,0.0,2484.847412109375,0.8820598721504211,1.0,0.0,3.0,1.0,0.0
17689560,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7943048477172852,0.3214299976825714,0.2925310730934143,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6799015998840332,0.1993766278028488,0.1930961608886718,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7387224435806274,0.4549700915813446,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8357821106910706,0.3771405518054962,0.3604232668876648,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.640153706073761,0.1663103252649307,0.7673595547676086,284.9679870605469,284.95001220703125,303.95477294921875,297.75494384765625,300.5958251953125,297.7432556152344,284.9651794433594,1.0,0.4969646334648132,1.0,1.0,0.9559138417243958,1.0,-2.483064889907837,1.1362065076828003,1.3468585014343262,0.5700874924659729,0.8971322178840637,0.8971322178840637,0.0,141.48214721679688,129.0,66896.4453125,0.0,1468.131103515625,1.0,278.74127197265625,283.2008056640625,300.731201171875,305.0648803710937,293.1499938964844,293.1499938964844,278.45001220703125,34648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995410561561584,1.0,0.0,0.0,3.5862865447998047,3.586309671401977,8.581896508985665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.09375,0.0,1453.49853515625,1895.4371337890625,0.0,2467.2294921875,0.8896467089653015,1.0,0.0,3.0,1.0,0.0
17689620,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7955335974693298,0.3202883005142212,0.2916529178619385,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.6804144978523254,0.198252186179161,0.1920588016510009,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.7395660281181335,0.451566219329834,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8371536731719971,0.3761527836322784,0.3596056997776031,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.640662670135498,0.1654558032751083,0.7635104060173035,284.8451232910156,284.95001220703125,303.9430236816406,297.7506103515625,300.58819580078125,297.7412109375,284.84625244140625,1.0,0.4944580197334289,1.0,1.0,0.9565104246139526,1.0,-2.471060037612915,1.130235195159912,1.3408247232437134,0.5671499967575073,0.8006536960601807,0.8006536960601807,0.0,139.59645080566406,129.0,66887.90625,0.0,1444.7230224609375,1.0,278.5007629394531,283.0834350585937,300.7670593261719,305.22967529296875,293.1499938964844,293.1499938964844,278.45001220703125,40948.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035212159156799,1.0,0.0,0.0,3.4834682941436768,3.4834916591644287,8.096867532003671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.166015625,0.0,1390.99951171875,1895.4371337890625,0.0,2503.66259765625,0.8689520955085754,1.0,0.0,3.0,1.0,0.0
17689680,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7955348491668701,0.319194346666336,0.290563702583313,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6799145340919495,0.1971364468336105,0.1909451335668563,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.74028080701828,0.4498776793479919,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8373988270759583,0.3751645088195801,0.3585958480834961,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6403287649154663,0.1645983904600143,0.7594190239906311,284.9072570800781,284.95001220703125,303.9308776855469,297.74591064453125,300.5806579589844,297.7397766113281,284.9061584472656,1.0,0.492459774017334,1.0,1.0,0.9571070671081544,1.0,-2.4602537155151367,1.124839425086975,1.3354144096374512,0.5645740628242493,0.8190968036651611,0.8190968036651611,0.0,138.51950073242188,132.0,66452.3671875,0.0,1426.4217529296875,1.0,278.4591979980469,283.1458740234375,300.7441101074219,305.1159362792969,293.1499938964844,293.1499938964844,278.75,39488.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025480508804321,1.0,0.0,0.0,3.3911190032958984,3.391141176223755,7.67324991102214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.73046875,0.0,1288.0255126953125,1895.4371337890625,0.0,2494.744384765625,0.8514558672904968,1.0,0.0,3.0,1.0,0.0
17689740,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7953554391860962,0.31845623254776,0.2897190451622009,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6791842579841614,0.1961697489023208,0.1899394989013672,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.7412533760070801,0.4488648474216461,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8373838067054749,0.3744499087333679,0.3577680587768554,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.63981032371521,0.1638885289430618,0.7557938098907471,285.010009765625,284.95001220703125,303.9183349609375,297.7408447265625,300.5715026855469,297.7352905273437,285.0106506347656,1.0,0.4909534156322479,1.0,1.0,0.9577036499977112,1.0,-2.451460599899292,1.1204359531402588,1.3310246467590332,0.5624936819076538,0.8887787461280823,0.8887787461280823,0.0,137.80630493164062,132.0,65676.40625,0.0,1412.314208984375,1.0,278.6948547363281,283.2634582519531,300.6995544433594,304.89801025390625,293.1499938964844,293.1499938964844,278.75,34427.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961732745170593,1.0,0.0,0.0,3.4348039627075195,3.4348256587982178,7.872220066929003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4873046875,0.0,1295.600830078125,1895.4371337890625,0.0,2436.4912109375,0.8582127094268799,1.0,0.0,3.0,1.0,0.0
17689800,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7951001524925232,0.3177415728569031,0.2891143560409546,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6783374547958374,0.1952310502529144,0.1890545487403869,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.7420452833175659,0.4483470320701599,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8372342586517334,0.3737787902355194,0.3571517765522003,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6392371654510498,0.1632379442453384,0.7528066635131836,284.9757995605469,284.95001220703125,303.9053649902344,297.73541259765625,300.5631103515625,297.7322082519531,284.9740600585937,1.0,0.4898846745491028,1.0,1.0,0.958300232887268,1.0,-2.4447178840637207,1.1170384883880615,1.3276793956756592,0.5609379410743713,0.8803582191467285,0.8803582191467285,0.0,137.376953125,135.0,65568.734375,0.0,1402.0440673828125,1.0,278.74029541015625,283.233642578125,300.7107238769531,304.95001220703125,293.1499938964844,293.1499938964844,279.04998779296875,34311.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943491339683533,1.0,0.0,0.0,3.487857818603516,3.487879991531372,8.117286256492662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.828125,0.0,1348.0753173828125,1895.4371337890625,0.0,2419.876953125,0.8674337863922119,1.0,0.0,3.0,1.0,0.0
17689860,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7943301200866699,0.3170584440231323,0.2884450554847717,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6770792603492737,0.1943143457174301,0.1881618946790695,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9990000128746032,0.7426896095275879,0.4485734105110168,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8366244435310364,0.3731436729431152,0.3565018773078918,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6383380889892578,0.1626072973012924,0.74986732006073,285.06591796875,284.95001220703125,303.8919372558594,297.7296142578125,300.5550537109375,297.7300109863281,285.06646728515625,1.0,0.4891551434993744,1.0,1.0,0.958759307861328,1.0,-2.4387996196746826,1.1140559911727903,1.3247437477111816,0.5595950484275818,0.9629492163658142,0.9629492163658142,0.0,137.30079650878906,135.0,64939.7734375,0.0,1394.31884765625,1.0,278.994873046875,283.3384704589844,300.6913146972656,304.8124694824219,293.1499938964844,293.1499938964844,279.04998779296875,31518.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897210717201233,1.0,0.0,0.0,3.5712666511535645,3.5712890625,8.510162388120079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.9326171875,0.0,1414.5152587890625,1895.4371337890625,0.0,2377.843017578125,0.8856522440910339,1.0,0.0,3.0,1.0,0.0
17689920,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7933884859085083,0.3163335919380188,0.2878788411617279,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6756585836410522,0.1933900564908981,0.1873276084661483,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.7430632710456848,0.4492425620555877,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8358308672904968,0.3724929988384247,0.3559524416923523,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6373149752616882,0.1619796305894851,0.7472038865089417,285.0218811035156,284.95001220703125,303.8780822753906,297.723388671875,300.5474853515625,297.7287902832031,285.01666259765625,1.0,0.4887259006500244,1.0,1.0,0.9592183232307434,1.0,-2.434060573577881,1.111655354499817,1.322405219078064,0.5585418343544006,0.966215968132019,0.966215968132019,0.0,137.45620727539062,138.0,65069.41796875,0.0,1389.0521240234375,1.0,279.041015625,283.2914428710937,300.71142578125,304.9039001464844,293.1499938964844,293.1499938964844,278.75,31674.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897387742996216,1.0,0.0,0.0,3.6637349128723145,3.6637582778930655,8.956562851381022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.6650390625,0.0,1516.0152587890625,1895.4371337890625,0.0,2378.003662109375,0.9049801826477052,1.0,0.0,3.0,1.0,0.0
17689980,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7917010188102722,0.3150732815265655,0.2870451509952545,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6736720204353333,0.192234992980957,0.1863869875669479,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.7424180507659912,0.4507288038730621,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8344106078147888,0.371410608291626,0.3551909029483795,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6358029842376709,0.1611175388097763,0.744071364402771,284.8572998046875,284.95001220703125,303.86376953125,297.716796875,300.54296875,297.7336120605469,284.8504943847656,1.0,0.4884981215000152,1.0,1.0,0.9596773386001588,1.0,-2.429038524627685,1.1091113090515137,1.319927215576172,0.5574369430541992,0.8544135093688965,0.8544135093688965,0.0,137.96510314941406,138.0,65669.203125,0.0,1384.911865234375,1.0,278.7979736328125,283.1182556152344,300.7531433105469,305.1174011230469,293.1499938964844,293.1499938964844,278.75,37046.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961643934249878,1.0,0.0,0.0,3.638116836547852,3.638140916824341,8.83174607224646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.5419921875,0.0,1527.79638671875,1895.4371337890625,0.0,2436.41015625,0.9005460143089294,1.0,0.0,3.0,1.0,0.0
17690040,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7891021966934204,0.3136735558509826,0.2858217358589172,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.670979917049408,0.1909800469875335,0.1852601915597915,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.7412549257278442,0.4531292915344238,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8322167992591858,0.3701679706573486,0.3540787100791931,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6336167454719543,0.1600879430770874,0.7399001717567444,284.8909912109375,284.95001220703125,303.8489990234375,297.70977783203125,300.5391845703125,297.7405090332031,284.8938903808594,1.0,0.4883727729320526,1.0,1.0,0.960136353969574,1.0,-2.422752857208252,1.1059495210647583,1.316803216934204,0.5560015439987183,0.8488712310791016,0.8488712310791016,0.0,138.8422088623047,141.0,65196.24609375,0.0,1380.7392578125,1.0,278.7580261230469,283.167724609375,300.7273254394531,305.0152893066406,293.1499938964844,293.1499938964844,279.04998779296875,39039.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972299456596375,1.0,0.0,0.0,3.5323145389556885,3.5323381423950195,8.325533258357609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2177734375,0.0,1428.1422119140625,1895.4371337890625,0.0,2446.12646484375,0.881922721862793,1.0,0.0,3.0,1.0,0.0
17690100,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7866628766059875,0.3127420246601105,0.2848118543624878,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.668332040309906,0.1898874640464782,0.1841901689767837,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7404792308807373,0.4556247591972351,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8300877809524536,0.3692764043807983,0.3531081080436706,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6314004063606262,0.1591743230819702,0.7357102632522583,285.0086669921875,284.95001220703125,303.833740234375,297.70233154296875,300.5321960449219,297.7418212890625,285.0111083984375,1.0,0.4883709251880646,1.0,1.0,0.9605953693389891,1.0,-2.417050361633301,1.1030863523483276,1.3139638900756836,0.5546644330024719,0.9266111850738524,0.9266111850738524,0.0,139.7834014892578,141.0,64484.2734375,0.0,1377.5667724609375,1.0,278.99859619140625,283.29522705078125,300.6732482910156,304.7945861816406,293.1499938964844,293.1499938964844,279.04998779296875,34136.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916710376739502,1.0,0.0,0.0,3.583437442779541,3.583460569381714,8.568266025577032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.0830078125,0.0,1446.68017578125,1895.4371337890625,0.0,2395.532470703125,0.8908304572105408,1.0,0.0,3.0,1.0,0.0
17690160,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7846134305000305,0.3119054436683655,0.2841137647628784,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6659289002418518,0.1888331621885299,0.1832408308982849,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7396429777145386,0.4579838812351227,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8282417058944702,0.3684838712215423,0.3524015247821808,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6293954253196716,0.1583182513713836,0.7320400476455688,284.98486328125,284.95001220703125,303.8180236816406,297.6944580078125,300.52520751953125,297.7431640625,284.9822692871094,1.0,0.4885137677192688,1.0,1.0,0.9611501693725586,1.0,-2.4126462936401367,1.1008601188659668,1.31178617477417,0.5536295175552368,0.927376389503479,0.927376389503479,0.0,140.70895385742188,144.0,64477.85546875,0.0,1375.9388427734375,1.0,279.0416259765625,283.2698669433594,300.67822265625,304.8450012207031,293.1499938964844,293.1499938964844,278.75,33683.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904777526855469,1.0,0.0,0.0,3.646372795104981,3.646396160125733,8.871874683791248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.29296875,0.0,1511.8221435546875,1895.4371337890625,0.0,2384.70361328125,0.9025719165802002,1.0,0.0,3.0,1.0,0.0
17690220,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7821899056434631,0.3106311559677124,0.2832441926002502,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6632636189460754,0.1875936985015869,0.182220458984375,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.7379647493362427,0.4607325494289398,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8260982632637024,0.3673518598079681,0.35157111287117,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6271635890007019,0.1572902500629425,0.7281153798103333,284.8487243652344,284.95001220703125,303.8017883300781,297.6861572265625,300.5175170898437,297.74395751953125,284.8457946777344,1.0,0.4887368083000183,1.0,1.0,0.961704969406128,1.0,-2.407967567443848,1.098496913909912,1.3094706535339355,0.5525332093238831,0.8266949653625488,0.8266949653625488,0.0,141.80796813964844,144.0,64872.6875,0.0,1374.684814453125,1.0,278.7989196777344,283.1286315917969,300.7143249511719,305.0332336425781,293.1499938964844,293.1499938964844,278.75,39249.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958387732505798,1.0,0.0,0.0,3.581058979034424,3.581083059310913,8.556896204936493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.8798828125,0.0,1481.6700439453125,1895.4371337890625,0.0,2433.442626953125,0.8893209099769592,1.0,0.0,3.0,1.0,0.0
17690280,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7792013883590698,0.3092928230762481,0.2820626199245453,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6601978540420532,0.1863036900758743,0.1810549199581146,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7359459400177002,0.4639892876148224,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8234871625900269,0.3661400973796844,0.3504703938961029,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6245432496070862,0.1562093049287796,0.7235352396965027,284.9019470214844,284.95001220703125,303.7850341796875,297.6773986816406,300.5035400390625,297.7334289550781,284.9036560058594,1.0,0.4889782667160034,1.0,1.0,0.962259829044342,1.0,-2.402236223220825,1.095623254776001,1.306612849235535,0.5511452555656433,0.8362768888473511,0.8362768888473511,0.0,143.11183166503906,132.0,64456.20703125,0.0,1372.976806640625,1.0,278.7584533691406,283.1912841796875,300.6871337890625,304.9253234863281,293.1499938964844,293.1499938964844,279.04998779296875,39458.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960900664329529,1.0,0.0,0.0,3.475430727005005,3.4754538536071777,8.059546416916419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.2373046875,0.0,1372.1279296875,1895.4371337890625,0.0,2435.732421875,0.8700296878814697,1.0,0.0,3.0,1.0,0.0
17690340,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7784737348556519,0.3083502650260925,0.2810291051864624,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6589567065238953,0.1851617097854614,0.1798952966928482,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.7345505356788635,0.4635598063468933,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8229831457138062,0.3652312755584717,0.3494584858417511,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6234747171401978,0.1552674621343612,0.7189449071884155,285.00994873046875,284.95001220703125,303.7677917480469,297.6681823730469,300.4924621582031,297.7294006347656,285.0115051269531,1.0,0.4871392250061035,1.0,1.0,0.9628146290779114,1.0,-2.392364740371704,1.0906928777694702,1.301671862602234,0.5488117337226868,0.9093382358551024,0.9093382358551024,0.0,142.62356567382812,132.0,63678.703125,0.0,1358.8895263671875,1.0,278.9971618652344,283.3113098144531,300.63427734375,304.706298828125,293.1499938964844,293.1499938964844,279.04998779296875,34354.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902204990386963,1.0,0.0,0.0,3.525230646133423,3.5252530574798584,8.292172992696578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3095703125,0.0,1386.8480224609375,1895.4371337890625,0.0,2382.370849609375,0.8780778646469116,1.0,0.0,3.0,1.0,0.0
