time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7793803215026855,0.3074666261672973,0.2802138030529022,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6590082049369812,0.1840527653694152,0.178802028298378,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.7337576746940613,0.4606373608112335,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8239911794662476,0.3643833994865417,0.3486230075359344,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6235504746437073,0.1543806046247482,0.7146876454353333,284.9769592285156,284.95001220703125,303.75,297.6584777832031,300.483154296875,297.7295227050781,284.9736633300781,1.0,0.4844139218330383,1.0,1.0,0.9633694291114808,1.0,-2.3804469108581543,1.0847710371017456,1.2956758737564087,0.5459092855453491,0.9027420282363892,0.9027420282363892,0.0,140.94346618652344,135.0,63487.68359375,0.0,1337.5906982421875,1.0,279.0411071777344,283.2806701660156,300.6383056640625,304.7481994628906,293.1499938964844,293.1499938964844,278.75,34124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886930108070374,1.0,0.0,0.0,3.580836534500122,3.580859661102295,8.555832664569607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.4912109375,0.0,1443.807861328125,1895.4371337890625,0.0,2368.529296875,0.8880617618560791,1.0,0.0,3.0,1.0,0.0
17690460,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7789033651351929,0.3061765730381012,0.2792524695396423,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6579599380493164,0.1827860176563263,0.177678033709526,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9990000128746032,0.7326522469520569,0.4598830938339233,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8237170577049255,0.3632087111473083,0.3476803302764892,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6226950883865356,0.1533697545528412,0.7104229927062988,284.8462219238281,284.95001220703125,303.7318725585937,297.6488647460937,300.47235107421875,297.72674560546875,284.8452453613281,1.0,0.4830390512943268,1.0,1.0,0.9638360738754272,1.0,-2.370774269104004,1.0799906253814695,1.2907835245132446,0.5434443354606628,0.8033120036125183,0.8033120036125183,0.0,140.30970764160156,135.0,63605.90234375,0.0,1323.3929443359375,1.0,278.8007202148437,283.1529541015625,300.6717834472656,304.9165344238281,293.1499938964844,293.1499938964844,278.75,40394.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934765219688416,1.0,0.0,0.0,3.4897496700286865,3.4897730350494385,8.126094144245144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.5703125,0.0,1393.5233154296875,1895.4371337890625,0.0,2411.938720703125,0.8697896599769592,1.0,0.0,3.0,1.0,0.0
17690520,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7774525880813599,0.3048887252807617,0.2780440747737884,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6561670303344727,0.1815065294504165,0.176457941532135,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.7313514351844788,0.4604095816612243,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8225635886192322,0.362002968788147,0.3465163707733154,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6211766600608826,0.1523435711860656,0.7057872414588928,284.9072570800781,284.95001220703125,303.71356201171875,297.6398010253906,300.46112060546875,297.72314453125,284.90728759765625,1.0,0.481947660446167,1.0,1.0,0.9643027186393738,1.0,-2.361520767211914,1.075413703918457,1.286107063293457,0.541099488735199,0.8198707103729248,0.8198707103729248,0.0,140.2681427001953,138.0,63174.7578125,0.0,1312.171142578125,1.0,278.7591857910156,283.2195129394531,300.6430969238281,304.8007202148437,293.1499938964844,293.1499938964844,279.04998779296875,39555.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792988121509552,1.0,0.0,0.0,3.3870983123779297,3.387120485305786,7.655065701328567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.763671875,0.0,1284.5648193359375,1895.4371337890625,0.0,2407.498291015625,0.850793719291687,1.0,0.0,3.0,1.0,0.0
17690580,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7760395407676697,0.3039686381816864,0.2770648300647735,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6543428301811218,0.1803718507289886,0.1753295809030532,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.7303792834281921,0.4612526893615722,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.821358323097229,0.3610813319683075,0.3455240726470947,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6196156144142151,0.1514523476362228,0.7015429735183716,285.0110778808594,284.95001220703125,303.69512939453125,297.63134765625,300.45147705078125,297.7222900390625,285.0129089355469,1.0,0.4811615645885467,1.0,1.0,0.9647693634033204,1.0,-2.353708267211914,1.0715585947036743,1.2821496725082395,0.5390619039535522,0.8903446793556213,0.8903446793556213,0.0,140.41159057617188,138.0,62445.87109375,0.0,1303.4686279296875,1.0,278.9948425292969,283.33697509765625,300.59149169921875,304.5821228027344,293.1499938964844,293.1499938964844,279.04998779296875,34371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865656614303589,1.0,0.0,0.0,3.435119152069092,3.43514084815979,7.873663889768068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.03125,0.0,1295.516357421875,1895.4371337890625,0.0,2349.284912109375,0.8582362532615662,1.0,0.0,3.0,1.0,0.0
17690640,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7747467756271362,0.3030956089496612,0.276331752538681,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6525681614875793,0.179266095161438,0.174311950802803,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.7293078899383545,0.4623008370399475,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8201946020126343,0.3602141141891479,0.3447437882423401,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6180981993675232,0.1506063938140869,0.6978267431259155,284.97955322265625,284.95001220703125,303.6765441894531,297.6234130859375,300.4419860839844,297.7215576171875,284.9772033691406,1.0,0.4806572198867798,1.0,1.0,0.965235948562622,1.0,-2.347461462020874,1.0684798955917358,1.2789814472198486,0.5373894572257996,0.8850853443145752,0.8850853443145752,0.0,140.6949005126953,126.0,62380.3203125,0.0,1297.216552734375,1.0,279.0403137207031,283.3064270019531,300.5992126464844,304.6311340332031,293.1499938964844,293.1499938964844,279.3500061035156,34025.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847139835357666,1.0,0.0,0.0,3.4955649375915527,3.495587110519409,8.153199360094732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.162109375,0.0,1353.898193359375,1895.4371337890625,0.0,2332.56591796875,0.8689342141151428,1.0,0.0,3.0,1.0,0.0
17690700,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7750728726387024,0.3022361397743225,0.2754765450954437,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6521390080451965,0.1781662851572036,0.1732155829668045,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.7283291816711426,0.4602978825569153,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8206527233123779,0.3593639731407165,0.3438626527786255,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.61781245470047,0.1497735828161239,0.6938173770904541,285.06671142578125,284.95001220703125,303.6578369140625,297.6160583496094,300.4328308105469,297.7223205566406,285.0675048828125,1.0,0.4782174527645111,1.0,1.0,0.9657025933265686,1.0,-2.336845874786377,1.0632251501083374,1.273620843887329,0.5347460508346558,0.9661263823509216,0.9661263823509216,0.0,139.47511291503906,126.0,61653.75,0.0,1279.8707275390625,1.0,279.29510498046875,283.4104309082031,300.5763244628906,304.4898376464844,293.1499938964844,293.1499938964844,279.3500061035156,31472.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798589468002319,1.0,0.0,0.0,3.5783162117004395,3.578338861465454,8.543793796889076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.0546875,0.0,1421.6561279296875,1895.4371337890625,0.0,2288.873779296875,0.8871694803237915,1.0,0.0,3.0,1.0,0.0
17690760,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7766389846801758,0.3013538718223572,0.274680495262146,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6526907682418823,0.1770623922348022,0.17212475836277,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.7278097867965698,0.4562440812587738,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8222990036010742,0.3584990203380584,0.3430273234844208,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6184373497962952,0.1489478945732116,0.6898479461669922,285.01812744140625,284.95001220703125,303.63897705078125,297.60919189453125,300.4245910644531,297.72528076171875,285.0115051269531,1.0,0.4749912619590759,1.0,1.0,0.966064453125,1.0,-2.323941469192505,1.0568664073944092,1.2670750617980957,0.5314809679985046,0.9662827253341676,0.9662827253341676,0.0,137.27151489257812,129.0,61602.96875,0.0,1256.116455078125,1.0,279.3410949707031,283.3590393066406,300.5945739746094,304.5699157714844,293.1499938964844,293.1499938964844,279.04998779296875,31700.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795462608337402,1.0,0.0,0.0,3.670316696166992,3.6703402996063232,8.988772606244311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7265625,0.0,1523.53857421875,1895.4371337890625,0.0,2286.0673828125,0.9064226746559144,1.0,0.0,3.0,1.0,0.0
17690820,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7765892744064331,0.2999621927738189,0.2736656665802002,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6519905924797058,0.1757555902004242,0.1709715276956558,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.7267572283744812,0.4546442031860351,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8224417567253113,0.3572149276733398,0.3420146703720093,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6179247498512268,0.147945299744606,0.685677707195282,284.8454284667969,284.95001220703125,303.6199645996094,297.6028747558594,300.4144897460937,297.7245178222656,284.8373413085937,1.0,0.4731986820697784,1.0,1.0,0.9664262533187866,1.0,-2.313183784484864,1.051594614982605,1.2615890502929688,0.5286291837692261,0.8465355038642883,0.8465355038642883,0.0,136.23362731933594,129.0,62025.60546875,0.0,1239.643310546875,1.0,279.0979309082031,283.1820373535156,300.6370544433594,304.7691345214844,293.1499938964844,293.1499938964844,279.04998779296875,37513.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857872843742371,1.0,0.0,0.0,3.635152101516724,3.635176420211792,8.817358434498601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.2294921875,0.0,1527.9930419921875,1895.4371337890625,0.0,2342.25341796875,0.8999685645103455,1.0,0.0,3.0,1.0,0.0
17690880,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7752737402915955,0.2984410524368286,0.27228844165802,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6503454446792603,0.1743741780519485,0.1696714460849762,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.7252436280250549,0.4546228945255279,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8214487433433533,0.3557872176170349,0.3406776785850525,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6165087819099426,0.1468559056520462,0.6808636784553528,284.881103515625,284.95001220703125,303.6008605957031,297.5970153808594,300.4034423828125,297.7220458984375,284.8850402832031,1.0,0.4717448353767395,1.0,1.0,0.9667880535125732,1.0,-2.302552461624145,1.0463805198669434,1.2561718225479126,0.5258303284645081,0.8380222916603088,0.8380222916603088,0.0,135.90663146972656,132.0,61410.26953125,0.0,1226.2296142578125,1.0,279.05810546875,283.2416076660156,300.6098327636719,304.6551818847656,293.1499938964844,293.1499938964844,279.3500061035156,39885.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862679958343506,1.0,0.0,0.0,3.5060839653015137,3.5061073303222656,8.202343337870843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.42578125,0.0,1406.8006591796875,1895.4371337890625,0.0,2346.595458984375,0.8768985867500305,1.0,0.0,3.0,1.0,0.0
17690940,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7739241123199463,0.2974109947681427,0.2711469829082489,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6485946774482727,0.1731716394424438,0.1684544682502746,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.724205732345581,0.4550530016422272,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8203222751617432,0.3547295033931732,0.3395075798034668,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6149459481239319,0.1459164172410965,0.6763260960578918,285.0016174316406,284.95001220703125,303.58160400390625,297.5916442871094,300.3941345214844,297.72247314453125,285.0048217773437,1.0,0.4706427752971649,1.0,1.0,0.96714985370636,1.0,-2.293376445770264,1.0418968200683594,1.2514795064926147,0.5233369469642639,0.9147023558616638,0.9147023558616638,0.0,135.82196044921875,132.0,60640.91796875,0.0,1215.506591796875,1.0,279.2978515625,283.37261962890625,300.5541076660156,304.42999267578125,293.1499938964844,293.1499938964844,279.3500061035156,34535.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796602845191956,1.0,0.0,0.0,3.5527336597442627,3.5527565479278564,8.422065320701222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.60546875,0.0,1416.958984375,1895.4371337890625,0.0,2287.090576171875,0.8844141364097595,1.0,0.0,3.0,1.0,0.0
17691000,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7727755904197693,0.2965037822723388,0.2703430354595184,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6469223499298096,0.1720216274261474,0.1673760265111923,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.7231570482254028,0.4557020366191864,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8192819952964783,0.3537840545177459,0.3386193215847015,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6134387850761414,0.145039364695549,0.6723949909210205,284.9790954589844,284.95001220703125,303.562255859375,297.5867614746094,300.3851013183594,297.7232360839844,284.976318359375,1.0,0.4698733389377594,1.0,1.0,0.9675116539001464,1.0,-2.2861037254333496,1.0383542776107788,1.2477494478225708,0.5212963819503784,0.9143837690353394,0.9143837690353394,0.0,135.89053344726562,120.0,60555.97265625,0.0,1207.5848388671875,1.0,279.34136962890625,283.3482666015625,300.5621337890625,304.47613525390625,293.1499938964844,293.1499938964844,279.04998779296875,33950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777605414390564,1.0,0.0,0.0,3.613520622253418,3.61354398727417,8.712732437743398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.490234375,0.0,1477.77685546875,1895.4371337890625,0.0,2268.667236328125,0.8953580260276794,1.0,0.0,3.0,1.0,0.0
17691060,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7730768322944641,0.2951774597167969,0.2693354487419128,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6464442610740662,0.1707039177417755,0.1661844700574875,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.7214624285697937,0.4534799754619598,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8197354674339294,0.3525104522705078,0.3375625908374786,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6130949854850769,0.1440205723047256,0.6680206060409546,284.8403015136719,284.95001220703125,303.54278564453125,297.5823059082031,300.375,297.72296142578125,284.836181640625,1.0,0.4671887159347534,1.0,1.0,0.9677637219429016,1.0,-2.2742807865142822,1.0325477123260498,1.2417329549789429,0.5182706713676453,0.8101212978363037,0.8101212978363037,0.0,134.55618286132812,120.0,60756.17578125,0.0,1189.1817626953125,1.0,279.09979248046875,283.2079162597656,300.6051025390625,304.6592712402344,293.1499938964844,293.1499938964844,279.04998779296875,39995.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825866341590881,1.0,0.0,0.0,3.534229516983032,3.534253120422364,8.33456226700946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.4306640625,0.0,1437.08740234375,1895.4371337890625,0.0,2313.394775390625,0.8791585564613342,1.0,0.0,3.0,1.0,0.0
17691120,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7739599347114563,0.2937901616096496,0.2679899334907532,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6464837193489075,0.1693475991487503,0.1648274809122085,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.7200371026992798,0.4496931433677673,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8208563923835754,0.3511627614498138,0.3362069427967071,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6132444143295288,0.1429528594017028,0.6629136800765991,284.8955993652344,284.95001220703125,303.5232238769531,297.5782775878906,300.3653259277344,297.72418212890625,284.89715576171875,1.0,0.4636706709861755,1.0,1.0,0.9680157899856568,1.0,-2.2587265968322754,1.0249245166778564,1.233802080154419,0.5142606496810913,0.8182398080825806,0.8182398080825806,0.0,132.42861938476562,123.0,60112.08203125,0.0,1163.7933349609375,1.0,279.05889892578125,283.2798767089844,300.5805969238281,304.54217529296875,293.1499938964844,293.1499938964844,279.3500061035156,40325.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820236682891846,1.0,0.0,0.0,3.4043893814086914,3.404411792755127,7.733422648925625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.533203125,0.0,1306.880615234375,1895.4371337890625,0.0,2308.32861328125,0.8553000092506409,1.0,0.0,3.0,1.0,0.0
17691180,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7739678621292114,0.2928159534931183,0.2668985426425934,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6457546949386597,0.1681486219167709,0.1635857671499252,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.7194982171058655,0.4478482007980346,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8210263848304749,0.3501293957233429,0.3350493311882019,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6126305460929871,0.1420261561870575,0.6582720875740051,285.0033569335937,284.95001220703125,303.5035400390625,297.57470703125,300.3568725585937,297.7269592285156,285.0063171386719,1.0,0.4616362154483795,1.0,1.0,0.9682677984237672,1.0,-2.246732473373413,1.019092679023743,1.2276396751403809,0.5109729766845703,0.8881279826164246,0.8881279826164246,0.0,131.2621307373047,123.0,59277.84375,0.0,1146.2415771484375,1.0,279.2951965332031,283.402099609375,300.5290222167969,304.3189392089844,293.1499938964844,293.1499938964844,279.3500061035156,34841.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747601270675659,1.0,0.0,0.0,3.44646954536438,3.446491479873657,7.925783620521543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.25390625,0.0,1310.1163330078125,1895.4371337890625,0.0,2243.224365234375,0.8611990809440613,1.0,0.0,3.0,1.0,0.0
17691240,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7737396359443665,0.2919237017631531,0.2660982012748718,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.644770085811615,0.1669877916574478,0.1624751836061477,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7190095782279968,0.4468947947025299,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8208742141723633,0.3491717278957367,0.3341379761695862,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6117793917655945,0.1411527246236801,0.654243528842926,284.9751281738281,284.95001220703125,303.4837646484375,297.5715026855469,300.3484191894531,297.7293701171875,284.9724426269531,1.0,0.4600664377212524,1.0,1.0,0.9685198664665222,1.0,-2.237355709075928,1.01453959941864,1.2228162288665771,0.5083673596382141,0.8834858536720276,0.8834858536720276,0.0,130.56651306152344,126.0,59121.80078125,0.0,1133.452392578125,1.0,279.3404235839844,283.37353515625,300.540283203125,304.3637084960937,293.1499938964844,293.1499938964844,279.6499938964844,34290.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721211910247803,1.0,0.0,0.0,3.504399061203003,3.5044214725494385,8.194461429411604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.529296875,0.0,1364.855224609375,1895.4371337890625,0.0,2219.697998046875,0.8711012601852417,1.0,0.0,3.0,1.0,0.0
17691300,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7730033993721008,0.2910584509372711,0.2652629613876343,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6434038281440735,0.1658414900302887,0.1613640487194061,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.718417763710022,0.4467487633228302,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8202431201934814,0.3482429683208465,0.3332093060016632,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6105458736419678,0.1403006762266159,0.6502863168716431,285.06884765625,284.95001220703125,303.4638671875,297.5686950683594,300.3397827148437,297.7313232421875,285.0715026855469,1.0,0.4588903486728668,1.0,1.0,0.9687718749046326,1.0,-2.2289717197418213,1.010477900505066,1.2184938192367554,0.5059962868690491,0.967760682106018,0.967760682106018,0.0,130.2535400390625,126.0,58394.49609375,0.0,1123.2662353515625,1.0,279.59527587890625,283.4857482910156,300.520751953125,304.22283935546875,293.1499938964844,293.1499938964844,279.6499938964844,31612.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766374409198761,1.0,0.0,0.0,3.5835113525390625,3.583534002304077,8.568619591642346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.94921875,0.0,1428.2198486328125,1895.4371337890625,0.0,2168.711181640625,0.8885746598243713,1.0,0.0,3.0,1.0,0.0
17691360,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7720848917961121,0.2901967763900757,0.2645472288131714,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6418759822845459,0.1647028923034668,0.160311758518219,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.7176312208175659,0.4471156597137451,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8193992972373962,0.3473275005817413,0.3323904573917389,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6091467142105103,0.1394670605659485,0.6466227769851685,285.0317077636719,284.95001220703125,303.44390869140625,297.5662841796875,300.3310241699219,297.7328491210937,285.0257263183594,1.0,0.4580605924129486,1.0,1.0,0.9689143896102904,1.0,-2.2219033241271973,1.007071614265442,1.214831829071045,0.5039474368095398,0.9784260392189026,0.9784260392189026,0.0,130.2025909423828,129.0,58458.77734375,0.0,1115.5328369140625,1.0,279.6411437988281,283.44073486328125,300.5462341308594,304.31201171875,293.1499938964844,293.1499938964844,279.3500061035156,31450.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656283378601074,1.0,0.0,0.0,3.682864189147949,3.682887554168701,9.050335734173132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.9658203125,0.0,1535.69287109375,1895.4371337890625,0.0,2162.11767578125,0.9091904163360596,1.0,0.0,3.0,1.0,0.0
17691420,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7704690098762512,0.2888149917125702,0.263594388961792,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6398754715919495,0.1633628755807876,0.1591751277446746,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9990000128746032,0.7157348990440369,0.4482852220535278,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8179429173469543,0.3459954261779785,0.3313816785812378,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6072375178337097,0.1384546309709549,0.642646074295044,284.85772705078125,284.95001220703125,303.42388916015625,297.564208984375,300.32049560546875,297.7313232421875,284.8468933105469,1.0,0.4574820697307586,1.0,1.0,0.9690569639205932,1.0,-2.214811325073242,1.0036497116088867,1.211161732673645,0.5019130706787109,0.863071084022522,0.863071084022522,0.0,130.5050811767578,129.0,59067.03515625,0.0,1109.1458740234375,1.0,279.3974304199219,283.2553405761719,300.5995788574219,304.5303649902344,293.1499938964844,293.1499938964844,279.3500061035156,36552.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723186016082764,1.0,0.0,0.0,3.6683411598205566,3.668365478515625,8.97909842478839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0361328125,0.0,1557.822998046875,1895.4371337890625,0.0,2221.45556640625,0.906968593597412,1.0,0.0,3.0,1.0,0.0
17691480,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7679404020309448,0.2872364521026611,0.2622243165969848,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6372660994529724,0.1619186848402023,0.1578678488731384,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.713092029094696,0.4503454566001892,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8156818747520447,0.3444583415985107,0.3300089836120605,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6046085953712463,0.1373222321271896,0.6378949284553528,284.8773498535156,284.95001220703125,303.4037475585937,297.5624694824219,300.30633544921875,297.7236022949219,284.8822631835937,1.0,0.457057774066925,1.0,1.0,0.9691994786262512,1.0,-2.206714868545532,0.999736785888672,1.2069780826568604,0.4996239840984344,0.8443237543106079,0.8443237543106079,0.0,131.17413330078125,117.0,58529.94140625,0.0,1103.109130859375,1.0,279.3578491210937,283.3040771484375,300.5792541503906,304.43487548828125,293.1499938964844,293.1499938964844,279.6499938964844,39762.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773384690284729,1.0,0.0,0.0,3.541313648223877,3.541337490081787,8.368008366232971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.619140625,0.0,1442.888427734375,1895.4371337890625,0.0,2230.95361328125,0.8843284845352173,1.0,0.0,3.0,1.0,0.0
17691540,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7675983905792236,0.2863653600215912,0.2611024975776672,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6361693143844604,0.160629466176033,0.1565479785203933,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7110815644264221,0.449016124010086,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.815410315990448,0.343267947435379,0.3286910355091095,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6035452485084534,0.1363116800785064,0.6329479217529297,285.0012512207031,284.95001220703125,303.3835754394531,297.56109619140625,300.2918701171875,297.7153015136719,285.005126953125,1.0,0.4546355605125427,1.0,1.0,0.9693419933319092,1.0,-2.1946680545806885,0.9938676953315736,1.2008002996444702,0.4964275956153869,0.9227213263511658,0.9227213263511658,0.0,130.24575805664062,117.0,57694.9765625,0.0,1086.989013671875,1.0,279.59869384765625,283.4389953613281,300.5240478515625,304.2132568359375,293.1499938964844,293.1499938964844,279.6499938964844,34545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666621804237366,1.0,0.0,0.0,3.585721492767334,3.585744619369507,8.579191899116267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.671875,0.0,1452.1339111328125,1895.4371337890625,0.0,2171.25634765625,0.8917455673217773,1.0,0.0,3.0,1.0,0.0
17691600,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7689732909202576,0.285526841878891,0.2603331208229065,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6362433433532715,0.1593960672616958,0.1553121954202652,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.7097592353820801,0.4453077018260956,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8167046308517456,0.342200368642807,0.3276071548461914,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6037630438804626,0.1353667676448822,0.6283407211303711,284.97760009765625,284.95001220703125,303.36328125,297.5599975585937,300.284912109375,297.7215881347656,284.9736022949219,1.0,0.4513941705226898,1.0,1.0,0.9694845080375672,1.0,-2.1809725761413574,0.9872031807899476,1.1937693357467651,0.4927764236927032,0.921798586845398,0.921798586845398,0.0,128.2332305908203,120.0,57491.66796875,0.0,1065.2889404296875,1.0,279.6416320800781,283.4125061035156,300.5337829589844,304.25592041015625,293.1499938964844,293.1499938964844,279.3500061035156,33954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643291354179382,1.0,0.0,0.0,3.646441221237183,3.6464648246765137,8.872208354659961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6435546875,0.0,1513.925048828125,1895.4371337890625,0.0,2150.650146484375,0.9027168154716492,1.0,0.0,3.0,1.0,0.0
17691660,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7688829898834229,0.284284234046936,0.259385883808136,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6352878212928772,0.158020794391632,0.1540664136409759,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9990000128746032,0.7081121206283569,0.4438427984714508,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.816646933555603,0.3408231437206268,0.3264567255973816,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.6028833389282227,0.1343069225549698,0.623782217502594,284.8329162597656,284.95001220703125,303.34295654296875,297.5592346191406,300.2707824707031,297.714599609375,284.8275756835937,1.0,0.449580430984497,1.0,1.0,0.969616949558258,1.0,-2.169716119766236,0.9817600846290588,1.1879559755325315,0.4896435141563415,0.8121020793914795,0.8121020793914795,0.0,127.27253723144533,120.0,57669.30078125,0.0,1050.1954345703125,1.0,279.3990783691406,283.2676086425781,300.5809631347656,304.4358215332031,293.1499938964844,293.1499938964844,279.3500061035156,40179.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692311406135559,1.0,0.0,0.0,3.5631308555603027,3.563154935836792,8.471432693113456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.115234375,0.0,1469.18017578125,1895.4371337890625,0.0,2194.013671875,0.8856067657470703,1.0,0.0,3.0,1.0,0.0
17691720,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7678222060203552,0.2831730246543884,0.2582749426364898,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6335709691047668,0.1566086113452911,0.1527216881513595,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7061879634857178,0.4437668025493622,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8155849575996399,0.3393698334693908,0.3250668942928314,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6011489033699036,0.1332011967897415,0.6188105344772339,284.8907775878906,284.95001220703125,303.32257080078125,297.5587463378906,300.2557373046875,297.7053527832031,284.8946228027344,1.0,0.4481193721294403,1.0,1.0,0.969749391078949,1.0,-2.1590330600738525,0.9765904545783995,1.1824426651000977,0.4866892695426941,0.8188552260398865,0.8188552260398865,0.0,126.93599700927734,123.0,57061.5703125,0.0,1038.1053466796875,1.0,279.3586730957031,283.34747314453125,300.55889892578125,304.32098388671875,293.1499938964844,293.1499938964844,279.6499938964844,40827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684150338172913,1.0,0.0,0.0,3.4180808067321777,3.4181034564971924,7.795750889272313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1767578125,0.0,1323.9521484375,1895.4371337890625,0.0,2186.776611328125,0.8588928580284119,1.0,0.0,3.0,1.0,0.0
17691780,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7667880058288574,0.2823813259601593,0.2574422359466553,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6317682862281799,0.1553466767072677,0.151462435722351,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7047119736671448,0.4441228210926056,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8144032955169678,0.3382420837879181,0.3238541483879089,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.5992937088012695,0.132229283452034,0.6141661405563354,285.0066833496094,284.95001220703125,303.3021240234375,297.5585021972656,300.2495422363281,297.7120361328125,285.01104736328125,1.0,0.4470185041427612,1.0,1.0,0.96988183259964,1.0,-2.1499102115631104,0.9721914529800416,1.1777187585830688,0.4841053485870361,0.8942066431045532,0.8942066431045532,0.0,126.8303680419922,123.0,56334.69921875,0.0,1028.523681640625,1.0,279.5956420898437,283.4741516113281,300.5091857910156,304.10760498046875,293.1499938964844,293.1499938964844,279.6499938964844,34800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606842517852783,1.0,0.0,0.0,3.4669103622436523,3.466932535171509,8.020077189030417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0068359375,0.0,1330.3284912109375,1895.4371337890625,0.0,2118.576904296875,0.865760326385498,1.0,0.0,3.0,1.0,0.0
17691840,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.76569002866745,0.2814791202545166,0.2567300498485565,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6299711465835571,0.1541244387626648,0.1503191441297531,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.7031939029693604,0.4448003768920898,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8132215738296509,0.3372019231319427,0.3228856921195984,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5974525809288025,0.1313097774982452,0.610059380531311,284.9846496582031,284.95001220703125,303.2816162109375,297.5585632324219,300.2424011230469,297.7171936035156,284.9814147949219,1.0,0.4462431669235229,1.0,1.0,0.9700142741203308,1.0,-2.1423983573913574,0.968579351902008,1.1738189458847046,0.4819356203079223,0.8963297009468079,0.8963297009468079,0.0,126.91008758544922,111.0,56270.65625,0.0,1021.290283203125,1.0,279.640625,283.4468994140625,300.5254211425781,304.1619873046875,293.1499938964844,293.1499938964844,279.95001220703125,33867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579202651977539,1.0,0.0,0.0,3.5349838733673096,3.535006523132324,8.338120665030146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4990234375,0.0,1393.4798583984375,1895.4371337890625,0.0,2094.355712890625,0.8777003884315491,1.0,0.0,3.0,1.0,0.0
17691900,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7661345601081848,0.280590295791626,0.2558527290821075,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6293948888778687,0.1529020965099334,0.14910788834095,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.7017349600791931,0.4425094425678253,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8137204051017761,0.3361702561378479,0.3218351900577545,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.5969987511634827,0.1303952038288116,0.6056903004646301,285.0753479003906,284.95001220703125,303.2610778808594,297.558837890625,300.2346496582031,297.7216796875,285.07879638671875,1.0,0.4435455501079559,1.0,1.0,0.9701467156410216,1.0,-2.1306376457214355,0.962861716747284,1.167776107788086,0.478807270526886,0.980908751487732,0.980908751487732,0.0,125.59073638916016,111.0,55480.08203125,0.0,1004.7989501953124,1.0,279.8962097167969,283.5583801269531,300.5090026855469,304.02734375,293.1499938964844,293.1499938964844,279.95001220703125,31490.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520046830177307,1.0,0.0,0.0,3.615964412689209,3.6159873008728014,8.724521194380941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2734375,0.0,1462.203125,1895.4371337890625,0.0,2042.8192138671875,0.8956890106201172,1.0,0.0,3.0,1.0,0.0
17691960,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7677673101425171,0.2795943021774292,0.2549867630004883,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6297199130058289,0.1516904085874557,0.1479033529758453,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.7007638812065125,0.4382106363773346,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8154580593109131,0.3351560235023498,0.3208400905132293,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5975822806358337,0.1295035481452942,0.6013692617416382,285.038330078125,284.95001220703125,303.2405090332031,297.559326171875,300.2296142578125,297.7318725585937,285.031005859375,1.0,0.4400607347488403,1.0,1.0,0.9701893925666808,1.0,-2.116605997085572,0.9560521245002748,1.1605539321899414,0.4750664234161377,0.9943320155143738,0.9943320155143738,0.0,123.35208892822266,114.0,55420.546875,0.0,982.9319458007812,1.0,279.9414367675781,283.51171875,300.53729248046875,304.11407470703125,293.1499938964844,293.1499938964844,279.6499938964844,31315.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510479092597961,1.0,0.0,0.0,3.717071294784546,3.717094898223877,9.219238563673572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5400390625,0.0,1573.3795166015625,1895.4371337890625,0.0,2034.5240478515625,0.9168283939361572,1.0,0.0,3.0,1.0,0.0
17692020,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7677598595619202,0.2781699895858764,0.2538825273513794,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6288993954658508,0.1502972543239593,0.1466543227434158,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.6992316246032715,0.4363256096839905,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8156449198722839,0.3337307870388031,0.3196898400783539,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.5968883633613586,0.1284549236297607,0.5969323515892029,284.85235595703125,284.95001220703125,303.2198791503906,297.56005859375,300.21453857421875,297.7235107421875,284.8383483886719,1.0,0.4380382001399994,1.0,1.0,0.97023206949234,1.0,-2.10479998588562,0.9503543972969056,1.1544456481933594,0.4718050956726074,0.8716136813163757,0.8716136813163757,0.0,122.21875,114.0,55922.2421875,0.0,967.4199829101562,1.0,279.6966247558594,283.3136901855469,300.594970703125,304.32843017578125,293.1499938964844,293.1499938964844,279.6499938964844,36326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577776312828064,1.0,0.0,0.0,3.7073163986206055,3.707340955734253,9.170913131129056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.193359375,0.0,1600.3551025390625,1895.4371337890625,0.0,2093.1083984375,0.9155422449111938,1.0,0.0,3.0,1.0,0.0
17692080,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7666279077529907,0.2768490314483642,0.2525861263275146,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6271550059318542,0.1487948596477508,0.1452551186084747,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.6970595717430115,0.4360179007053375,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8145923018455505,0.3320685029029846,0.3181745409965515,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.5951155424118042,0.1272847801446914,0.5918275117874146,284.8577575683594,284.95001220703125,303.19921875,297.5609741210937,300.1951904296875,297.7067565917969,284.86407470703125,1.0,0.4363881945610046,1.0,1.0,0.9702747464179992,1.0,-2.0932412147521973,0.9447681903839112,1.148473024368286,0.4686493575572967,0.8382585048675537,0.8382585048675537,0.0,121.77201080322266,117.0,55204.859375,0.0,954.735595703125,1.0,279.6575927734375,283.35955810546875,300.57525634765625,304.2251892089844,293.1499938964844,293.1499938964844,279.95001220703125,40677.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585307359695435,1.0,0.0,0.0,3.558055639266968,3.558079719543457,8.447316872661759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.076171875,0.0,1467.3804931640625,1895.4371337890625,0.0,2099.697998046875,0.8884573578834534,1.0,0.0,3.0,1.0,0.0
17692140,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7655413746833801,0.2760237157344818,0.251639574766159,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6252320408821106,0.1474586874246597,0.1439100205898285,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.695399820804596,0.4362350702285766,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8133086562156677,0.3307808637619018,0.3167732656002044,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.593100368976593,0.1262512505054474,0.5868622064590454,284.99761962890625,284.95001220703125,303.1785583496094,297.56207275390625,300.1878356933594,297.7115478515625,285.0036926269531,1.0,0.4351118803024292,1.0,1.0,0.9703174233436584,1.0,-2.0831003189086914,0.9398820400238036,1.143218159675598,0.465829074382782,0.9231034517288208,0.9231034517288208,0.0,121.5876693725586,117.0,54412.93359375,0.0,944.4379272460938,1.0,279.8988952636719,283.51007080078125,300.5175476074219,303.9978332519531,293.1499938964844,293.1499938964844,279.95001220703125,34901.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507766485214233,1.0,0.0,0.0,3.594782829284668,3.59480619430542,8.622607197139587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.55859375,0.0,1464.50341796875,1895.4371337890625,0.0,2032.1741943359373,0.8942981362342834,1.0,0.0,3.0,1.0,0.0
17692200,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7645323276519775,0.2751424014568329,0.2509249746799469,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.623365581035614,0.1461929678916931,0.1427086889743805,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.6938181519508362,0.4367237091064453,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8121144771575928,0.3296564519405365,0.3156901001930237,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.5911644697189331,0.1252963244915008,0.582525372505188,284.9848022460937,284.95001220703125,303.1578674316406,297.5633544921875,300.1816101074219,297.7186279296875,284.9814758300781,1.0,0.4341866970062256,1.0,1.0,0.9703601002693176,1.0,-2.0748748779296875,0.935928761959076,1.1389461755752563,0.4635067582130432,0.9302915930747986,0.9302915930747986,0.0,121.57152557373048,120.0,54331.7109375,0.0,936.6149291992188,1.0,279.94171142578125,283.4889831542969,300.5314025878906,304.04736328125,293.1499938964844,293.1499938964844,279.6499938964844,33801.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479135394096375,1.0,0.0,0.0,3.662841320037842,3.662864923477173,8.952193866207381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.6796875,0.0,1530.994873046875,1895.4371337890625,0.0,2007.4278564453125,0.9064093232154846,1.0,0.0,3.0,1.0,0.0
