time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7629282474517822,0.2738553285598755,0.2499970644712448,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.6211386322975159,0.1447863429784774,0.1414774507284164,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9990000128746032,0.6913530826568604,0.4378713369369507,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8104601502418518,0.3282832205295563,0.3145475089550018,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.5888386368751526,0.1242194473743438,0.578120768070221,284.8379821777344,284.95001220703125,303.1371459960937,297.5647888183594,300.16424560546875,297.7055358886719,284.82977294921875,1.0,0.4335258305072784,1.0,1.0,0.9702945351600648,1.0,-2.0669984817504883,0.9321449995040894,1.134853482246399,0.4613063931465149,0.8221568465232849,0.8221568465232849,0.0,121.84941864013672,120.0,54668.4453125,0.0,930.2009887695312,1.0,279.6985168457031,283.3350524902344,300.5872497558594,304.2433166503906,293.1499938964844,293.1499938964844,279.6499938964844,39472.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532088160514832,1.0,0.0,0.0,3.596435785293579,3.5964598655700684,8.630538559373235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.0625,0.0,1499.98583984375,1895.4371337890625,0.0,2053.275634765625,0.8925735950469971,1.0,0.0,3.0,1.0,0.0
17692320,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7606185078620911,0.2724825441837311,0.2487720400094986,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.618375837802887,0.1433174610137939,0.1401254832744598,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6883547902107239,0.4397433698177337,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8082234263420105,0.3269709348678589,0.3132644295692444,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.585892915725708,0.1230644211173057,0.5731633305549622,284.88531494140625,284.95001220703125,303.11639404296875,297.5663757324219,300.14501953125,297.6884155273437,284.89117431640625,1.0,0.4330491721630096,1.0,1.0,0.9702289700508118,1.0,-2.058656692504883,0.9281353950500488,1.130521297454834,0.4589897394180298,0.8205154538154602,0.8205154538154602,0.0,122.42942810058594,108.0,54072.86328125,0.0,924.4497680664062,1.0,279.658447265625,283.4126892089844,300.5694274902344,304.1394958496094,293.1499938964844,293.1499938964844,279.95001220703125,41146.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528465390205383,1.0,0.0,0.0,3.439339160919189,3.4393622875213623,7.893022484495305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.638671875,0.0,1347.4696044921875,1895.4371337890625,0.0,2050.128173828125,0.8637226819992065,1.0,0.0,3.0,1.0,0.0
17692380,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7603678703308105,0.2714761197566986,0.247685357928276,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6171007752418518,0.1419813781976699,0.1387724429368972,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6860736012458801,0.4382608532905578,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8081765174865723,0.3259536027908325,0.3121539950370788,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.584629237651825,0.122020773589611,0.5680941343307495,285.006103515625,284.95001220703125,303.0956726074219,297.5680847167969,300.1367492675781,297.6920166015625,285.0109558105469,1.0,0.4305766820907593,1.0,1.0,0.9701634645462036,1.0,-2.046531915664673,0.9222623705863952,1.1242696046829224,0.4557928144931793,0.8986058235168457,0.8986058235168457,0.0,121.4743423461914,108.0,53315.19921875,0.0,909.8779907226562,1.0,279.89617919921875,283.54217529296875,300.5184326171875,303.9289245605469,293.1499938964844,293.1499938964844,279.95001220703125,34851.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449194192886353,1.0,0.0,0.0,3.4897301197052,3.489752531051636,8.126003194774967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.72265625,0.0,1353.8505859375,1895.4371337890625,0.0,1981.6607666015625,0.8708541989326477,1.0,0.0,3.0,1.0,0.0
17692440,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7615922689437866,0.2704809904098511,0.2467723488807678,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6169449687004089,0.1406844705343246,0.1374820917844772,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6844434142112732,0.4345198571681976,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8096129298210144,0.3248989284038543,0.3111494779586792,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5846558213233948,0.1210334822535514,0.5633099675178528,284.98248291015625,284.95001220703125,303.0749206542969,297.5699157714844,300.1317138671875,297.70220947265625,284.97802734375,1.0,0.4272633492946625,1.0,1.0,0.9700978994369508,1.0,-2.032443761825561,0.9154453277587892,1.116998553276062,0.4520594775676727,0.8995959758758545,0.8995959758758545,0.0,119.508056640625,96.0,53117.48828125,0.0,890.1631469726562,1.0,279.9408264160156,283.5127868652344,300.5347595214844,303.9775695800781,293.1499938964844,293.1499938964844,279.6499938964844,33931.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418574094772339,1.0,0.0,0.0,3.556718587875366,3.55674147605896,8.440969736511761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.6123046875,0.0,1416.763427734375,1895.4371337890625,0.0,1955.4306640625,0.8825687766075134,1.0,0.0,3.0,1.0,0.0
17692500,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7633824348449707,0.2691072225570678,0.2456510663032531,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.6172848343849182,0.1392512023448944,0.1361181288957595,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.6826859712600708,0.429487407207489,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8116589188575745,0.3234874606132507,0.3099237084388733,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5852749943733215,0.1199376732110977,0.5582895278930664,284.83612060546875,284.95001220703125,303.0541687011719,297.57183837890625,300.1190490722656,297.6991577148437,284.8287048339844,1.0,0.4231865704059601,1.0,1.0,0.9700323343276978,1.0,-2.015918254852295,0.9074409604072572,1.108477234840393,0.4477220475673675,0.7907659411430359,0.7907659411430359,0.0,116.9533920288086,96.0,53145.6484375,0.0,866.4813842773438,1.0,279.70123291015625,283.3677673339844,300.5902709960937,304.15887451171875,293.1499938964844,293.1499938964844,279.6499938964844,40604.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467178702354431,1.0,0.0,0.0,3.464648962020874,3.464671850204468,8.009616863091651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3359375,0.0,1369.2664794921875,1895.4371337890625,0.0,1997.1240234375,0.8638639450073242,1.0,0.0,3.0,1.0,0.0
17692560,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7655221819877625,0.2677343189716339,0.2442656755447387,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6178964376449585,0.1377819627523422,0.1346228569746017,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6813152432441711,0.4234837591648102,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8140696287155151,0.3220078647136688,0.3084096014499664,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.5862017869949341,0.1188040822744369,0.5527145862579346,284.8922119140625,284.95001220703125,303.033447265625,297.5738525390625,300.1078796386719,297.6986083984375,284.89617919921875,1.0,0.4184302091598511,1.0,1.0,0.9698829650878906,1.0,-1.9967378377914429,0.8981573581695557,1.0985804796218872,0.4427016079425812,0.7964749336242676,0.7964749336242676,0.0,113.95740509033205,99.0,52360.765625,0.0,839.3078002929688,1.0,279.6595764160156,283.4550476074219,300.569580078125,304.03912353515625,293.1499938964844,293.1499938964844,279.95001220703125,41468.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454556822776794,1.0,0.0,0.0,3.2971348762512207,3.297156572341919,7.253818807839707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.87890625,0.0,1211.8438720703125,1895.4371337890625,0.0,1986.2672119140625,0.8332658410072327,1.0,0.0,3.0,1.0,0.0
17692620,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7666362524032593,0.2667279243469238,0.2431480288505554,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6176174879074097,0.1364555656909942,0.133239284157753,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6807229518890381,0.4197119474411011,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8152872920036316,0.3208208382129669,0.3070943355560303,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5861408114433289,0.1178123727440834,0.547646164894104,284.9990234375,284.95001220703125,303.0127258300781,297.5759582519531,300.1077880859375,297.7176208496094,285.0044860839844,1.0,0.415334403514862,1.0,1.0,0.9697335362434388,1.0,-1.9815291166305544,0.8908389210700989,1.0906901359558103,0.4385879039764404,0.8641840219497681,0.8641840219497681,0.0,112.01129913330078,99.0,51554.03125,0.0,819.532958984375,1.0,279.892333984375,283.5750732421875,300.51776123046875,303.82177734375,293.1499938964844,293.1499938964844,279.95001220703125,35252.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366278767585754,1.0,0.0,0.0,3.340803861618042,3.340824842453003,7.447238772329001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4697265625,0.0,1210.493896484375,1895.4371337890625,0.0,1910.9248046875,0.8383308053016663,1.0,0.0,3.0,1.0,0.0
17692680,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7672626972198486,0.2657456994056701,0.2422594726085662,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6169334053993225,0.1351727545261383,0.1319810003042221,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.6801285743713379,0.4171571433544159,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8159172534942627,0.3196083009243011,0.3059662282466888,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.5856778621673584,0.1168841123580932,0.5432146191596985,284.9753723144531,284.95001220703125,302.99200439453125,297.578125,300.10693359375,297.7352294921875,284.9716491699219,1.0,0.4128508865833282,1.0,1.0,0.9695841073989868,1.0,-1.96920382976532,0.8849092125892639,1.084294676780701,0.4352687299251556,0.8627684712409973,0.8627684712409973,0.0,110.65249633789062,102.0,51384.3125,0.0,804.4264526367188,1.0,279.9394226074219,283.54498291015625,300.53497314453125,303.8675537109375,293.1499938964844,293.1499938964844,280.25,34224.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327630519866943,1.0,0.0,0.0,3.40728759765625,3.407309055328369,7.746595542812429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.18896484375,0.0,1267.1341552734375,1895.4371337890625,0.0,1878.2772216796875,0.8493717312812805,1.0,0.0,3.0,1.0,0.0
17692740,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7671831846237183,0.2647691071033478,0.2413176447153091,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6157292723655701,0.1339002102613449,0.1307336390018463,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.6794207692146301,0.4156642258167267,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8158029913902283,0.3183414340019226,0.3047370314598083,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.5846759080886841,0.1159737631678581,0.5389128923416138,285.0674133300781,284.95001220703125,302.9713134765625,297.5803527832031,300.1035461425781,297.74755859375,285.0724792480469,1.0,0.4108902215957641,1.0,1.0,0.9694346785545348,1.0,-1.958138108253479,0.8795912861824036,1.0785467624664309,0.4322802424430847,0.944664716720581,0.944664716720581,0.0,109.76536560058594,102.0,50652.31640625,0.0,792.109130859375,1.0,280.1923217773437,283.6588439941406,300.5196533203125,303.7337646484375,293.1499938964844,293.1499938964844,280.25,31455.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257169485092163,1.0,0.0,0.0,3.48705530166626,3.487076997756958,8.11355050700513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.451171875,0.0,1326.84326171875,1895.4371337890625,0.0,1819.31298828125,0.867036759853363,1.0,0.0,3.0,1.0,0.0
17692800,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7667458057403564,0.2637892067432403,0.2404770851135254,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.61421138048172,0.1326439529657364,0.1295435279607772,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6785457730293274,0.4149239659309387,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.815259575843811,0.3170590400695801,0.3035587072372436,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.583367109298706,0.1150872260332107,0.5348990559577942,285.034912109375,284.95001220703125,302.9506530761719,297.58258056640625,300.0987243652344,297.7574157714844,285.027587890625,1.0,0.4093842506408691,1.0,1.0,0.9692853093147278,1.0,-1.94857394695282,0.8750020265579224,1.0735719203948977,0.4296837747097015,0.9593876004219056,0.9593876004219056,0.0,109.2247314453125,105.0,50682.90625,0.0,782.3065185546875,1.0,280.2402648925781,283.6110534667969,300.5537414550781,303.8273010253906,293.1499938964844,293.1499938964844,279.95001220703125,30973.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242419719696045,1.0,0.0,0.0,3.600398063659668,3.6004207134246826,8.649566325402702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.474609375,0.0,1441.5806884765625,1895.4371337890625,0.0,1807.063720703125,0.8902449011802673,1.0,0.0,3.0,1.0,0.0
17692860,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7655221223831177,0.2623966932296753,0.2394390553236007,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6120758056640625,0.1312228739261627,0.1282928436994552,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.6766018271446228,0.4151159226894378,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8139965534210205,0.3154850602149963,0.3022310435771942,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.5814228653907776,0.1140463054180145,0.5306491851806641,284.8570861816406,284.95001220703125,302.9300231933594,297.5848693847656,300.080078125,297.7422790527344,284.8417053222656,1.0,0.4082345962524414,1.0,1.0,0.96898353099823,1.0,-1.9393585920333865,0.8705847263336182,1.068773865699768,0.4272085130214691,0.8428088426589966,0.8428088426589966,0.0,109.07411193847656,105.0,51154.078125,0.0,774.15771484375,1.0,279.9992370605469,283.41973876953125,300.6207275390625,304.04888916015625,293.1499938964844,293.1499938964844,279.95001220703125,36527.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314544320106506,1.0,0.0,0.0,3.586122751235962,3.586146116256714,8.581112638239574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4248046875,0.0,1467.1307373046875,1895.4371337890625,0.0,1867.2716064453125,0.8882359862327576,1.0,0.0,3.0,1.0,0.0
17692920,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7633905410766602,0.2608827650547027,0.238092616200447,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6091276407241821,0.1297008097171783,0.1268969923257827,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6738778948783875,0.4162591099739074,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8119630813598633,0.3139331042766571,0.3007243871688843,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.5786218643188477,0.1128828153014183,0.525696873664856,284.86883544921875,284.95001220703125,302.909423828125,297.587158203125,300.0567626953125,297.7178649902344,284.8765869140625,1.0,0.4073461294174194,1.0,1.0,0.9686817526817322,1.0,-1.9296817779541016,0.8659457564353943,1.063736081123352,0.4246168732643127,0.8158925771713257,0.8158925771713257,0.0,109.3012237548828,108.0,50469.6796875,0.0,766.932861328125,1.0,279.9585876464844,283.4781799316406,300.6035461425781,303.95263671875,293.1499938964844,293.1499938964844,280.25,40959.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325376868247986,1.0,0.0,0.0,3.420975685119629,3.420998334884644,7.808961299815564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.486328125,0.0,1327.7628173828125,1895.4371337890625,0.0,1876.380126953125,0.8588455319404602,1.0,0.0,3.0,1.0,0.0
17692980,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7613059878349304,0.2598053812980652,0.2369516640901565,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6060323119163513,0.1283147931098938,0.125540554523468,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6715420484542847,0.4177029430866241,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8099523186683655,0.3128030896186828,0.2994877398014068,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.5756508111953735,0.1118258237838745,0.520796000957489,285.002685546875,284.95001220703125,302.8888854980469,297.5894470214844,300.04638671875,297.7166748046875,285.0096435546875,1.0,0.4067091941833496,1.0,1.0,0.9683799743652344,1.0,-1.921044111251831,0.8618156909942627,1.0592284202575684,0.4222781956195831,0.8993080258369446,0.8993080258369446,0.0,109.67830657958984,108.0,49809.33984375,0.0,761.1007080078125,1.0,280.19561767578125,283.6188049316406,300.5445251464844,303.73687744140625,293.1499938964844,293.1499938964844,280.25,34588.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246291637420654,1.0,0.0,0.0,3.471131086349488,3.471153259277344,8.039616545829631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4599609375,0.0,1333.0809326171875,1895.4371337890625,0.0,1810.2762451171875,0.8666313290596008,1.0,0.0,3.0,1.0,0.0
17693040,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7594514489173889,0.2587905526161194,0.2360837012529373,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6030202507972717,0.1269799172878265,0.1242963820695877,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.6692888736724854,0.4192670583724975,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8080646395683289,0.3117005527019501,0.2985018193721771,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.5728036165237427,0.1108248904347419,0.5163710117340088,284.9883117675781,284.95001220703125,302.86834716796875,297.5917358398437,300.0382080078125,297.7197570800781,284.9842529296875,1.0,0.4063156545162201,1.0,1.0,0.9680781960487366,1.0,-1.9138871431350708,0.858399510383606,1.0554876327514648,0.4203364551067352,0.9071539044380188,0.9071539044380188,0.0,110.14388275146484,111.0,49765.171875,0.0,756.7958984375,1.0,280.2406616210937,283.5922546386719,300.5591735839844,303.78826904296875,293.1499938964844,293.1499938964844,279.95001220703125,33356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216688990592957,1.0,0.0,0.0,3.5513198375701904,3.551342487335205,8.415364050051721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6123046875,0.0,1406.8822021484375,1895.4371337890625,0.0,1785.774658203125,0.8810185790061951,1.0,0.0,3.0,1.0,0.0
17693100,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.757154643535614,0.2574081420898437,0.235061690211296,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.5996366739273071,0.1255176961421966,0.1230178102850914,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,0.6663132309913635,0.4213301539421081,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8056774139404297,0.3102531731128692,0.2973537445068359,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.5696113109588623,0.1097076460719108,0.51183021068573,284.843017578125,284.95001220703125,302.847900390625,297.5939636230469,300.0196838378906,297.7042236328125,284.8330383300781,1.0,0.4060993492603302,1.0,1.0,0.9677764177322388,1.0,-1.9067714214324951,0.854997456073761,1.051774024963379,0.4184302985668182,0.8018653988838196,0.8018653988838196,0.0,110.82041931152344,111.0,50067.3203125,0.0,753.2306518554688,1.0,280.0010986328125,283.4398498535156,300.61932373046875,303.9844055175781,293.1499938964844,293.1499938964844,279.95001220703125,39439.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274155020713806,1.0,0.0,0.0,3.483546495437622,3.483569383621216,8.097230761450191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0146484375,0.0,1380.30859375,1895.4371337890625,0.0,1833.460205078125,0.8673127293586731,1.0,0.0,3.0,1.0,0.0
17693160,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7542707920074463,0.2559725344181061,0.2337809056043625,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.5956888198852539,0.1239955723285675,0.1216283440589904,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6630194783210754,0.423978328704834,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8026330471038818,0.308695524930954,0.2959294617176056,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.565839409828186,0.1085123866796493,0.506755530834198,284.890869140625,284.95001220703125,302.8274841308594,297.59619140625,299.99951171875,297.6850891113281,284.89801025390625,1.0,0.4059967994689941,1.0,1.0,0.9675492644309998,1.0,-1.898940920829773,0.8512469530105591,1.0476940870285034,0.416337102651596,0.8016894459724426,0.8016894459724426,0.0,111.72785186767578,99.0,49494.7265625,0.0,749.853515625,1.0,279.9594421386719,283.52459716796875,300.6014404296875,303.8837585449219,293.1499938964844,293.1499938964844,280.25,41276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727281928062439,1.0,0.0,0.0,3.3152496814727783,3.315271377563477,7.333744065363135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.048828125,0.0,1227.51904296875,1895.4371337890625,0.0,1832.345947265625,0.8369460105895996,1.0,0.0,3.0,1.0,0.0
17693220,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.753533661365509,0.2548878192901611,0.2326457202434539,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.5934929847717285,0.1225848346948623,0.120227925479412,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6604063510894775,0.4231957793235779,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8018850088119507,0.3074125349521637,0.2945801913738251,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.5638611912727356,0.1074115931987762,0.5015307068824768,285.0054626464844,284.95001220703125,302.80712890625,297.59832763671875,299.9901428222656,297.68621826171875,285.0113220214844,1.0,0.4038116335868835,1.0,1.0,0.9673221111297609,1.0,-1.8870693445205688,0.8455250859260559,1.0415441989898682,0.4132711887359619,0.8763299584388733,0.8763299584388733,0.0,111.12273406982422,99.0,48816.78515625,0.0,738.3958129882812,1.0,280.1930847167969,283.64501953125,300.5476989746094,303.6796875,293.1499938964844,293.1499938964844,280.25,34693.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191034555435181,1.0,0.0,0.0,3.374406337738037,3.374427556991577,7.597803346470755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3037109375,0.0,1238.590087890625,1895.4371337890625,0.0,1764.6510009765625,0.8451842665672302,1.0,0.0,3.0,1.0,0.0
17693280,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7543296813964844,0.253814548254013,0.2316692620515823,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5926166772842407,0.1212071478366851,0.1188724264502525,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.6583464741706848,0.4200476109981537,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8028069138526917,0.3061650097370147,0.2933714091777801,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.563262939453125,0.1063606292009353,0.4965188801288605,284.981689453125,284.95001220703125,302.7868347167969,297.6004333496094,299.98406982421875,297.6941223144531,284.9764404296875,1.0,0.4007044732570648,1.0,1.0,0.9670949578285216,1.0,-1.8730217218399048,0.8387655019760132,1.034256100654602,0.4096074998378753,0.8772889375686646,0.8772889375686646,0.0,109.49202728271484,87.0,48623.94921875,0.0,722.0723266601562,1.0,280.23974609375,283.6117858886719,300.5633544921875,303.7261657714844,293.1499938964844,293.1499938964844,280.54998779296875,33685.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157725691795349,1.0,0.0,0.0,3.4492223262786865,3.4492440223693848,7.938449471112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.3134765625,0.0,1304.690673828125,1895.4371337890625,0.0,1737.380615234375,0.8582965731620789,1.0,0.0,3.0,1.0,0.0
17693340,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7559351325035095,0.252730131149292,0.2305906414985656,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.5924921631813049,0.1198350340127945,0.1174825578927993,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.6567791104316711,0.415364533662796,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8046782612800598,0.3049057722091675,0.2920812368392944,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.563474714756012,0.105331189930439,0.4914312660694122,285.06689453125,284.95001220703125,302.7666320800781,297.6024780273437,299.9790954589844,297.7039794921875,285.072998046875,1.0,0.3967768847942352,1.0,1.0,0.9668678045272828,1.0,-1.856778025627136,0.8309505581855774,1.0258275270462036,0.4053777456283569,0.95503032207489,0.95503032207489,0.0,107.19761657714844,87.0,47748.3828125,0.0,702.1599731445312,1.0,280.4935913085937,283.7242431640625,300.5433654785156,303.5848999023437,293.1499938964844,293.1499938964844,280.54998779296875,31478.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086777091026306,1.0,0.0,0.0,3.52580189704895,3.5258238315582275,8.294860549540317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.19287109375,0.0,1366.650146484375,1895.4371337890625,0.0,1679.8974609375,0.8756110072135925,1.0,0.0,3.0,1.0,0.0
17693400,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7585378289222717,0.2516718208789825,0.2295806407928466,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.5932174324989319,0.1184905990958213,0.1161149442195892,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.6557419896125793,0.4092165827751159,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8076004981994629,0.3036739528179168,0.2908467948436737,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.564605712890625,0.1043515801429748,0.4865210950374603,285.0353088378906,284.95001220703125,302.7464599609375,297.6044006347656,299.9772033691406,297.7199401855469,285.0264587402344,1.0,0.3921654820442199,1.0,1.0,0.9666406512260436,1.0,-1.839164137840271,0.8224813342094421,1.016682744026184,0.4007934331893921,0.9708260893821716,0.9708260893821716,0.0,104.30900573730467,90.0,47601.828125,0.0,679.646484375,1.0,280.5406494140625,283.67547607421875,300.5735778808594,303.6646728515625,293.1499938964844,293.1499938964844,280.25,31004.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068130970001221,1.0,0.0,0.0,3.637498378753662,3.637521505355835,8.828744171296421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.623046875,0.0,1482.0538330078125,1895.4371337890625,0.0,1664.929931640625,0.8986256718635559,1.0,0.0,3.0,1.0,0.0
17693460,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7594896554946899,0.2502218186855316,0.2284259647130966,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.5925177931785583,0.1170141622424125,0.114735260605812,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.6541939973831177,0.4056054651737213,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8087329268455505,0.3021021783351898,0.2894925475120544,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.5643362402915955,0.1032636314630508,0.4816686809062958,284.8484802246094,284.95001220703125,302.7264099121094,297.6062316894531,299.9654235839844,297.7177429199219,284.8298645019531,1.0,0.3891709744930267,1.0,1.0,0.9662048816680908,1.0,-1.824326753616333,0.8153846859931946,1.0089421272277832,0.3968746364116668,0.8471701741218567,0.8471701741218567,0.0,102.5270767211914,90.0,47949.2109375,0.0,662.9934692382812,1.0,280.29840087890625,283.4747619628906,300.6401672363281,303.8741455078125,293.1499938964844,293.1499938964844,280.25,36588.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138311862945557,1.0,0.0,0.0,3.622503519058228,3.6225273609161377,8.756103966334194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4296875,0.0,1507.162109375,1895.4371337890625,0.0,1721.568603515625,0.8963446617126465,1.0,0.0,3.0,1.0,0.0
17693520,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7590551376342773,0.2486517280340194,0.2269852459430694,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.590595543384552,0.1154490262269973,0.1132475361227989,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.6521153450012207,0.4037502408027649,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8084406852722168,0.300370305776596,0.2878555655479431,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.5628176331520081,0.1020755469799041,0.4763398170471191,284.8489990234375,284.95001220703125,302.7063903808594,297.60797119140625,299.947998046875,297.70440673828125,284.8584899902344,1.0,0.3866942822933197,1.0,1.0,0.9657691717147828,1.0,-1.8102174997329712,0.8086324334144592,1.0015851259231567,0.3931878805160522,0.8072640895843506,0.8072640895843506,0.0,101.47203826904295,93.0,47119.0546875,0.0,649.3377685546875,1.0,280.2583312988281,283.53436279296875,300.6203918457031,303.7673034667969,293.1499938964844,293.1499938964844,280.54998779296875,42171.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144416570663452,1.0,0.0,0.0,3.4283535480499268,3.4283764362335205,7.842679679015419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.05810546875,0.0,1343.64697265625,1895.4371337890625,0.0,1726.534423828125,0.8612021207809448,1.0,0.0,3.0,1.0,0.0
17693580,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7583779692649841,0.2475442588329315,0.2257652282714843,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.5882932543754578,0.1140230745077133,0.1118107363581657,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.6505459547042847,0.4026747345924377,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8077658414840698,0.2990077137947082,0.286372035741806,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5609021186828613,0.101007379591465,0.4711642265319824,284.993408203125,284.95001220703125,302.6864929199219,297.60955810546875,299.94287109375,297.7127685546875,285.0022888183594,1.0,0.3847081959247589,1.0,1.0,0.9653334617614746,1.0,-1.7977371215820312,0.8026726841926575,0.9950644373893738,0.3899078667163849,0.8927530646324158,0.8927530646324158,0.0,100.76614379882812,93.0,46384.0703125,0.0,638.10009765625,1.0,280.4955139160156,283.6866455078125,300.5555114746094,303.54052734375,293.1499938964844,293.1499938964844,280.54998779296875,35223.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053413987159729,1.0,0.0,0.0,3.466298341751098,3.466320514678955,8.017245249902771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.03759765625,0.0,1332.7183837890625,1895.4371337890625,0.0,1653.158935546875,0.8663116097450256,1.0,0.0,3.0,1.0,0.0
17693640,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7577347159385681,0.2465270608663559,0.224850445985794,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.5859283208847046,0.112660638988018,0.1104988530278205,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.6489700675010681,0.4020840227603912,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8070276975631714,0.2977641522884369,0.285175085067749,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.5589684844017029,0.1000131517648696,0.4665623903274536,284.9833068847656,284.95001220703125,302.66668701171875,297.61102294921875,299.9397888183594,297.7250671386719,284.9789123535156,1.0,0.3831726312637329,1.0,1.0,0.9648977518081664,1.0,-1.787389636039734,0.7977386713027954,0.9896509647369384,0.3871917426586151,0.9014397263526917,0.9014397263526917,0.0,100.3019790649414,96.0,46260.0078125,0.0,629.2465209960938,1.0,280.5406188964844,283.6612548828125,300.5691833496094,303.5843811035156,293.1499938964844,293.1499938964844,280.25,33661.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014105916023254,1.0,0.0,0.0,3.5455076694488525,3.545530319213867,8.387840466639318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.986328125,0.0,1402.9974365234375,1895.4371337890625,0.0,1621.903076171875,0.8799508810043335,1.0,0.0,3.0,1.0,0.0
17693700,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7564583420753479,0.2451610565185547,0.223804697394371,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.583038330078125,0.1111911833286285,0.1091722100973129,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.6465930342674255,0.4022855460643768,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8056597113609314,0.2962406873703003,0.2838947772979736,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.5565543174743652,0.0989220887422561,0.4619473814964294,284.8375549316406,284.95001220703125,302.64697265625,297.61236572265625,299.9252014160156,297.71661376953125,284.8252258300781,1.0,0.381997287273407,1.0,1.0,0.9644620418548584,1.0,-1.7777044773101809,0.7931193709373474,0.9845850467681884,0.3846689164638519,0.79453045129776,0.79453045129776,0.0,100.16690826416016,96.0,46484.58984375,0.0,621.9391479492188,1.0,280.30133056640625,283.5075988769531,300.632568359375,303.7757873535156,293.1499938964844,293.1499938964844,280.25,39895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70684415102005,1.0,0.0,0.0,3.46974515914917,3.4697682857513428,8.033198355406057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.6884765625,0.0,1369.4295654296875,1895.4371337890625,0.0,1665.1787109375,0.8644583821296692,1.0,0.0,3.0,1.0,0.0
17693760,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7543905973434448,0.2437334060668945,0.2225105315446853,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.5794150829315186,0.1096658855676651,0.1077528446912765,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6438171863555908,0.4033410847187042,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8034683465957642,0.294624388217926,0.2823817133903503,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.5534089803695679,0.0977576449513435,0.4568807482719421,284.8829650878906,284.95001220703125,302.6273498535156,297.613525390625,299.9073486328125,297.701416015625,284.8926696777344,1.0,0.3810960650444031,1.0,1.0,0.9639567136764526,1.0,-1.7678128480911257,0.7884063720703125,0.9794065356254578,0.3820981681346893,0.789585530757904,0.789585530757904,0.0,100.3658676147461,99.0,45822.3515625,0.0,615.5536499023438,1.0,280.2596435546875,283.6015930175781,300.6141357421875,303.67059326171875,293.1499938964844,293.1499938964844,280.54998779296875,42325.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063153982162476,1.0,0.0,0.0,3.272225379943848,3.272247076034546,7.144629989852547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.32080078125,0.0,1194.517822265625,1895.4371337890625,0.0,1660.945068359375,0.8286471366882324,1.0,0.0,3.0,1.0,0.0
17693820,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7523646354675293,0.2426676750183105,0.2214197516441345,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5756658911705017,0.1082520261406898,0.1063833758234977,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.6414487361907959,0.404716283082962,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8012065291404724,0.2933058142662048,0.281021773815155,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5501452684402466,0.0966893211007118,0.4519610404968261,285.005859375,284.95001220703125,302.6078491210937,297.6145324707031,299.9001159667969,297.705078125,285.0141296386719,1.0,0.3804536759853363,1.0,1.0,0.963451325893402,1.0,-1.7589682340621948,0.7842011451721191,0.9747670888900756,0.3797897696495056,0.8684320449829102,0.8684320449829102,0.0,100.7163543701172,99.0,45235.6640625,0.0,610.405517578125,1.0,280.49188232421875,283.72735595703125,300.5570068359375,303.4668884277344,293.1499938964844,293.1499938964844,280.54998779296875,34891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973251700401306,1.0,0.0,0.0,3.334413766860962,3.334434509277344,7.418776135637017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.1025390625,0.0,1202.0146484375,1895.4371337890625,0.0,1589.7081298828125,0.8367359042167664,1.0,0.0,3.0,1.0,0.0
17693880,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7504627108573914,0.2416228652000427,0.2205349504947662,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5719497799873352,0.1068711504340171,0.1050992086529731,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.6389948129653931,0.4062846004962921,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7990111708641052,0.2920401990413666,0.2798619866371155,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.5469680428504944,0.0956621393561363,0.4474334120750427,284.9922790527344,284.95001220703125,302.58843994140625,297.6153259277344,299.8935241699219,297.710205078125,284.9873962402344,1.0,0.3800533711910248,1.0,1.0,0.9629459977149964,1.0,-1.7514171600341797,0.7806148529052734,0.970802366733551,0.3778289556503296,0.8783736824989319,0.8783736824989319,0.0,101.17499542236328,87.0,45187.37109375,0.0,606.5143432617188,1.0,280.5393371582031,283.6969299316406,300.57391357421875,303.5185546875,293.1499938964844,293.1499938964844,280.8500061035156,33249.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936426758766174,1.0,0.0,0.0,3.4231557846069336,3.4231770038604736,7.818916856194846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.47509765625,0.0,1275.8358154296875,1895.4371337890625,0.0,1560.94775390625,0.8522783517837524,1.0,0.0,3.0,1.0,0.0
17693940,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.750261664390564,0.2405418157577514,0.2195221483707428,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.5698286890983582,0.1054801791906356,0.1037524789571762,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9990000128746032,0.6365786194801331,0.4047568440437317,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7988064885139465,0.2907474040985107,0.2786014378070831,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.5453790426254272,0.0946263670921325,0.4426389932632446,285.0791015625,284.95001220703125,302.56915283203125,297.615966796875,299.8854064941406,297.7127685546875,285.0871276855469,1.0,0.3776130974292755,1.0,1.0,0.9624406695365906,1.0,-1.7394871711730957,0.7749062776565552,0.9645808935165404,0.3748206198215484,0.9607534408569336,0.9607534408569336,0.0,100.3139190673828,87.0,44419.8203125,0.0,595.7132568359375,1.0,280.79296875,283.8097229003906,300.5551147460937,303.38836669921875,293.1499938964844,293.1499938964844,280.8500061035156,30981.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865141987800598,1.0,0.0,0.0,3.5109686851501465,3.510990619659424,8.225214287449489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.61083984375,0.0,1347.8011474609375,1895.4371337890625,0.0,1505.994140625,0.8719026446342468,1.0,0.0,3.0,1.0,0.0
17694000,296.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.7513940334320068,0.0,0.2185466587543487,296.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.5689072608947754,0.0,0.1024005264043808,296.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.0,0.4010696113109588,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.8001008629798889,0.0,0.277369886636734,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.544980525970459,0.0,0.4378349483013153,285.05548095703125,294.1499938964844,302.54998779296875,297.61639404296875,299.8808288574219,297.722412109375,285.0462646484375,0.0,0.0,1.0,1.0,0.9619353413581848,1.0,-1.7250211238861084,0.7679967880249023,0.9570243954658508,0.3711231350898742,0.0,0.0,0.0,98.5515365600586,60.0,44337.82421875,0.0,580.6695556640625,0.0,280.8404846191406,283.7624816894531,300.5870666503906,303.47393798828125,293.1499938964844,293.1499938964844,278.1499938964844,30322.384765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.635794878005981,3.635817766189575,8.820475727588928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1475.1063232421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.3823822140693664,0.0,0.0011739206966012,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.001236186013557,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.3823822140693664,0.0,0.000913051131647,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.3823822140693664,0.0,0.0012361962581053,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0058639426715672,285.0881042480469,294.1499938964844,302.5308837890625,297.6170654296875,299.9532165527344,298.1719665527344,284.115234375,0.0,0.0,0.800000011920929,0.800000011920929,0.9695482850074768,1.0,-0.012509474530816,0.0133308637887239,-0.0008213889086619,-0.0150272296741604,0.0,0.0,0.0,-0.0659491717815399,60.0,2761.9091796875,0.0,-1.0669315088307483e-05,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,2.455897629261017e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2502197194175224e-11,1.2502658630619834e-11,2.37612296254512e-17,3.1915770026813556e-10,3.1915736720122823e-10,3.4445137430577963e-16,0.0,0.0,-0.0,0.0,0.0,7.138028433995055e-20,1.4964387976895752e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
