time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0008801538497209,297.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004602606059052,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0016917380271479,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0010994605254381,297.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0020099803805351,285.0806884765625,294.1499938964844,302.51177978515625,297.618408203125,300.2098999023437,298.765625,283.6149597167969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9771612286567688,1.0,-0.0073770615272223,0.0101431934162974,-0.0027661323547363,-0.0177317187190055,0.0,0.0,0.0,-0.0399771258234977,60.0,1336.6231689453125,0.0,-3.7040772440377614e-06,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.810502823918411e-28,2.136436013238705e-28,2.4479613432145302e-31,-5.056054640266064e-18,-5.0524468920244136e-18,-3.607740971507928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001206343804369,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001133864425355,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001232834765687,297.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.000132082219352,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0005327901453711,285.0773620605469,294.1499938964844,302.49267578125,297.62042236328125,300.26666259765625,299.4989318847656,283.41064453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.984774112701416,1.0,-0.0012267627753317,0.0045040077529847,-0.003277244977653,-0.0225979126989841,0.0,0.0,0.0,-0.0095402598381042,60.0,614.2066650390625,0.0,-1.0260526295269301e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.088248387394653e-41,1.4602931296728919e-41,3.349103329736313e-42,1.5790553160623386e-20,1.2791675281091307e-20,2.998878081480471e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.84935395536013e-05,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001032579020829,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.759853906463832e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001038885457091,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004896409227512,285.0758972167969,294.1499938964844,302.4735717773437,297.6230773925781,300.2881774902344,300.1171264648437,283.3475952148437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.992387056350708,1.0,-0.0010475232265889,0.0011279175523668,-8.03943257778883e-05,-0.0259227138012647,0.0,0.0,0.0,-0.0097562186419963,60.0,280.1544494628906,0.0,-7.482144326331763e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.369864154887411e-21,-4.85000630843632e-21,-4.519857442554309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.772623889148237e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001028996193781,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.603101403219625e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001029141712933,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.000488108373247,285.0743713378906,294.1499938964844,302.4544677734375,297.62628173828125,300.308349609375,300.6035461425781,283.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413445997983,5.064636354745747e-08,0.0010412939591333,-0.0270300358533859,0.0,0.0,0.0,-0.0101087121292948,60.0,137.29953002929688,0.0,-7.393252587917233e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.600397129783954e-21,-4.8038986633253746e-21,-4.7964984664585794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.77085655904375e-05,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001028906553983,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,7.599646778544411e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0001028920014505,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004880694032181,285.07275390625,294.1499938964844,302.43536376953125,297.63006591796875,300.328125,300.98504638671875,283.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0680412998453905e-08,0.0010411709081381,-0.0270248744636774,0.0,0.0,0.0,-0.0101069631054997,60.0,78.252685546875,0.0,-7.391157197389475e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605551660534635e-21,-4.8028663031468164e-21,-4.802685357387821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.771090844878928e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001028933693305,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,7.599777018185705e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001028943806886,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004880823835264,285.0710754394531,294.1499938964844,302.416259765625,297.63433837890625,300.3475646972656,301.2835998535156,283.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682525974914371e-08,0.0010411961702629,-0.0270336084067821,0.0,0.0,0.0,-0.0101086003705859,60.0,54.37041473388672,0.0,-7.39151673201377e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605678484124647e-21,-4.802840453752675e-21,-4.8028384342687575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.771838813321664e-05,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001029012564686,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.600358367199078e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001029022605507,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004881197819486,285.0692749023437,294.1499938964844,302.39715576171875,297.6390991210937,300.3666381835937,301.5163269042969,283.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,44.37328720092773,0.0,-7.392638678993535e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.8028400498558914e-21,-4.802838838165541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.773122292244808e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001029147751978,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.601355900987983e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000102915772004,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004881839267909,285.0673828125,294.1499938964844,302.3780822753906,297.644287109375,300.3853454589844,301.6971130371094,283.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,39.89945602416992,0.0,-7.394570644692068e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.802839645959108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.775014041224496e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001029346967698,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,7.60282709961757e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0001029356863,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004882784269284,285.0654296875,294.1499938964844,302.3590087890625,297.64990234375,300.4037170410156,301.8367614746094,283.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,37.819480895996094,0.0,-7.397422763233409e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.777595550986008e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0001029618870234,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.604834536323324e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001029628692776,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004884073860011,285.0634155273437,294.1499938964844,302.3399353027344,297.6558532714844,300.4217529296875,301.94354248046875,283.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449180483818,0.0,0.0,0.0,-0.0101486183702945,60.0,36.73267364501953,0.0,-7.401320800681789e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.780958498595282e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.000102997313661,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,7.607450243085623e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0001029982886393,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,0.0004885754315182,285.0613098144531,294.1499938964844,302.3208923339844,297.66217041015625,300.439453125,302.0244140625,283.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,36.07731628417969,0.0,-7.406404023413415e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.785203292267396e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001030420171446,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,7.610751345055178e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,0.0001030429848469,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0004887874820269,285.05914306640625,294.1499938964844,302.3018493652344,297.6687927246094,300.4568176269531,302.0845031738281,283.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857886145743125e-08,0.0010426952503621,-0.0274926330894231,0.0,0.0,0.0,-0.0101955328136682,60.0,35.60215759277344,0.0,-7.412823066488272e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.790435433387756e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0001030971179716,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.614820060553029e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.000103098078398,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0004890488344244,285.05694580078125,294.1499938964844,302.2828369140625,297.6756591796875,300.4738464355469,302.1282958984375,283.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923001170226598e-08,0.0010432520648464,-0.0276630725711584,0.0,0.0,0.0,-0.0102278124541044,60.0,35.20730209350586,0.0,-7.420742775821054e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.796768426895142e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.000103163816675,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.619745883857831e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001031647771014,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0004893652512691,285.0546569824219,294.1499938964844,302.2638244628906,297.68280029296875,300.49053955078125,302.1590270996094,283.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.10018412158297e-08,0.0010439261095598,-0.0278694350272417,0.0,0.0,0.0,-0.0102668963372707,60.0,34.85114288330078,0.0,-7.430337234382024e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.804323053685948e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0001032433719956,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.625621947227046e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.000103244325146,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0004897426115348,285.0523376464844,294.1499938964844,302.2448425292969,297.69012451171875,300.5069274902344,302.1793212890625,283.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095894869583844e-08,0.0010447301901876,-0.0281156152486801,0.0,0.0,0.0,-0.0103135220706462,60.0,34.51801681518555,0.0,-7.441791183282477e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.813225915422664e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001033371299854,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.632545748492703e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001033380758599,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004901873762719,285.0499572753906,294.1499938964844,302.2258605957031,297.6976013183594,300.5229797363281,302.1913452148437,283.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206751082681876e-08,0.001045678043738,-0.0284057669341564,0.0,0.0,0.0,-0.0103684775531291,60.0,34.20098114013672,0.0,-7.45530286394569e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.823613072512671e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001034465167322,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,7.640624244231731e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001034474553307,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0004907062393613,285.0475158691406,294.1499938964844,302.2069091796875,297.7052307128906,300.53875732421875,302.1968078613281,283.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336101835013324e-08,0.0010467839892953,-0.0287443194538354,0.0,0.0,0.0,-0.0104326028376817,60.0,33.8972282409668,0.0,-7.471084018106924e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.83563149929978e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001035730747389,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.649971666978672e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001035740133374,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0004913065931759,285.0450744628906,294.1499938964844,302.18798828125,297.71295166015625,300.55419921875,302.19683837890625,283.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,33.60629653930664,0.0,-7.48936628269803e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,9.849525667959824e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001037193942465,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.660778646823019e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001037203255691,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004920006613247,285.0425720214844,294.1499938964844,302.1690979003906,297.7207336425781,300.5693359375,302.1926574707031,284.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.165883301013082e-08,0.0010495432652533,-0.0295889638364315,0.0,0.0,0.0,-0.0105925928801298,60.0,33.32770156860352,0.0,-7.510531219168115e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.866248001344502e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001038954942487,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.673784421058372e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0001038964255712,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004928359994664,285.0400085449219,294.1499938964844,302.15020751953125,297.7285461425781,300.5841979980469,302.18505859375,284.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513359447941,1.1867128613118894e-08,0.0010513240704312,-0.0301340743899345,0.0,0.0,0.0,-0.0106958514079451,60.0,33.06221389770508,0.0,-7.536046098266524e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,9.887087799143046e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001041149516822,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,7.689993071835488e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001041158757288,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004938769852742,285.0374450683594,294.1499938964844,302.1313781738281,297.73638916015625,300.5987854003906,302.1747436523437,284.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126729842520945e-08,0.0010535435285419,-0.0308134201914072,0.0,0.0,0.0,-0.0108245452865958,60.0,32.811458587646484,0.0,-7.567906123995274e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.913263784255832e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0001043906013364,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.710351928835735e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001043915181071,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.000495184562169,285.03485107421875,294.1499938964844,302.112548828125,297.7441711425781,300.6130676269531,302.1621398925781,284.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452820996600168e-08,0.001056331442669,-0.031666699796915,0.0,0.0,0.0,-0.0109862005338072,60.0,32.57779693603516,0.0,-7.60802123522808e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,9.945833880919964e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001047335827024,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.735683902865276e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0001047344994731,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004968115244992,285.0322265625,294.1499938964844,302.09375,297.7519226074219,300.6271057128906,302.147705078125,284.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598134249448,1.2858589748532268e-08,0.0010598006192594,-0.032728374004364,0.0,0.0,0.0,-0.0111873541027307,60.0,32.36336135864258,0.0,-7.658086076389736e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.98564064502716e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001051527724484,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,7.76664528530091e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001051536819431,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0004987999564036,285.0295715332031,294.1499938964844,302.0749816894531,297.7595520019531,300.6408386230469,302.1317138671875,284.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354537031773361e-08,0.001064040698111,-0.034025851637125,0.0,0.0,0.0,-0.0114332130178809,60.0,32.17041015625,0.0,-7.719500416669689e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001003324287012,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001056540495483,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,7.803668995620683e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.000105654959043,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0005011777975596,285.0268859863281,294.1499938964844,302.0562744140625,297.7670593261719,300.65435791015625,302.1143798828125,284.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947625276955478e-08,0.0010691114002838,-0.0355772413313388,0.0,0.0,0.0,-0.0117272287607193,60.0,32.000511169433594,0.0,-7.793264700239888e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,0.0001008889012155,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001062400406226,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,7.846950029488653e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0001062409501173,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0005039575044065,285.024169921875,294.1499938964844,302.0375671386719,297.7744140625,300.6676330566406,302.0959167480469,284.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750539368018,1.4640962220369149e-08,0.0010750392684713,-0.0373905375599861,0.0,0.0,0.0,-0.0120709417387843,60.0,31.85477638244629,0.0,-7.879942387489791e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001015249508782,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0001069098289008,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,7.896419992903247e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001069107383955,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005071346531622,285.0214233398437,294.1499938964844,302.0189208984375,297.7815856933594,300.6806945800781,302.0765686035156,284.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108183035627,1.5433458955271817e-08,0.0010818148730322,-0.0394627228379249,0.0,0.0,0.0,-0.0124638117849826,60.0,31.73357391357422,0.0,-7.979602401064767e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0001022363940137,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0001076590124284,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,7.951755105750635e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001076599291991,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0005106885218992,285.0186767578125,294.1499938964844,302.00030517578125,297.7885131835937,300.6935119628906,302.05645751953125,284.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894102742895,1.631992319062192e-08,0.0010893939761444,-0.0417800173163414,0.0,0.0,0.0,-0.0129032647237181,60.0,31.636926651000977,0.0,-8.091819836408831e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0001030157654895,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001084797331714,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.012373291421682e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,0.0001084806426661,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0005145816248841,285.0158996582031,294.1499938964844,301.9817199707031,297.79522705078125,300.7061462402344,302.0357971191406,284.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977140627801,1.7291034382083126e-08,0.0010976967168971,-0.044317826628685,0.0,0.0,0.0,-0.0133846811950206,60.0,31.563589096069336,0.0,-8.21565180331163e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001038526024785,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001093609535018,299.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,8.077459642663598e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001093618702725,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0005187617498449,285.0130920410156,294.1499938964844,301.96319580078125,297.8016052246094,300.7185363769531,302.0147705078125,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066301958635,1.833375939952475e-08,0.0011066118022426,-0.0470418483018875,0.0,0.0,0.0,-0.0139015987515449,60.0,31.512170791625977,0.0,-8.349660163275986e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001047339101205,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001102890164474,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,8.14600643934682e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001102899332181,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0005231641116552,285.01025390625,294.1499938964844,301.9447021484375,297.8077087402344,300.7307434082031,301.9935302734375,284.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160203721374,1.9431922737567223e-08,0.0011160009307786,-0.049909584224224,0.0,0.0,0.0,-0.0144459996372461,60.0,31.480037689208984,0.0,-8.491964820223077e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0001056442415574,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001112476311391,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,8.2168095104862e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001112485479097,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0005277113523334,285.0074157714844,294.1499938964844,301.9262390136719,297.8134460449219,300.7427673339844,301.97222900390625,284.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125719747506,2.056625270085988e-08,0.0011256991419941,-0.0528704933822155,0.0,0.0,0.0,-0.0150083294138312,60.0,31.464683532714844,0.0,-8.640216009325742e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001065669639501,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,0.0001122193061746,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,8.288577373605222e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0001122202229453,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0005323205841705,285.0045471191406,294.1499938964844,301.9078369140625,297.8188171386719,300.75457763671875,301.9510498046875,284.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355513706803,2.1716051179510032e-08,0.0011355297174304,-0.0558703877031803,0.0,0.0,0.0,-0.0155783267691731,60.0,31.462270736694336,0.0,-8.791796091145444e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001074841347872,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001131851313402,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,8.35991304484196e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001131860481109,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0005369019927456,285.0016784667969,294.1499938964844,301.8894958496094,297.82379150390625,300.76617431640625,301.9300231933594,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453239712864,2.28589343009844e-08,0.001145301037468,-0.058850772678852,0.0,0.0,0.0,-0.016144897788763,60.0,31.46951675415039,0.0,-8.94376910309802e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0001083777460735,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001141261454904,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,8.429415902355686e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.000114127069537,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0005413657636381,284.998779296875,294.1499938964844,301.87115478515625,297.8283386230469,300.7775573730469,301.90924072265625,284.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548455804586,2.39724773365424e-08,0.0011548215989023,-0.0617531687021255,0.0,0.0,0.0,-0.01669692248106,60.0,31.48210906982422,0.0,-9.093091080103477e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.000109230299131,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001150239259004,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,8.495726069668308e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0001150248426711,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0005456244689412,284.9958801269531,294.1499938964844,301.8529052734375,297.8323974609375,300.7887268066406,301.8887939453125,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639297008514,2.5034861295125665e-08,0.0011639046715572,-0.0645207986235618,0.0,0.0,0.0,-0.017223585397005,60.0,31.49598693847656,0.0,-9.236703135684365e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001100257941288,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0001158616214524,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,8.557597902836278e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001158625382231,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0005495981313288,284.99298095703125,294.1499938964844,301.8346862792969,297.8359680175781,300.7996826171875,301.8686218261719,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724060168489,2.602614834756877e-08,0.0011723800562322,-0.0671019032597541,0.0,0.0,0.0,-0.0177150033414363,60.0,31.509021759033203,0.0,-9.371718334705292e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001107503558159,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0001166246220236,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,8.613952377345413e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001166255387943,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0005532174836844,284.9900817871094,294.1499938964844,301.8165283203125,297.8389892578125,300.8104248046875,301.8487854003906,284.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801265645772,2.6929049212753853e-08,0.0011800996726378,-0.0694517344236373,0.0,0.0,0.0,-0.0181626062840223,60.0,31.552289962768555,0.0,-9.495545327808941e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.000111393725092,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001173021228169,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,8.663992048241198e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001173030395875,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0005564312450587,284.9871826171875,294.1499938964844,301.7984313964844,297.84149169921875,300.8208923339844,301.8292541503906,284.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869819136336,2.7730767016009853e-08,0.001186954206787,-0.0715372785925865,0.0,0.0,0.0,-0.0185600481927394,60.0,31.590356826782227,0.0,-9.606176121224053e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
