time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.0001119494991144,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001178873717435,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,8.707218512427062e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0001178882885142,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0005592074012383,284.9843139648437,294.1499938964844,301.7803955078125,297.8433837890625,300.8311462402344,301.8100280761719,284.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423318809700504e-08,0.0011928754393011,-0.0733381211757659,0.0,0.0,0.0,-0.0189033709466457,60.0,31.61772918701172,0.0,-9.70225784158174e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001124161572079,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001183787899208,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,8.743514626985416e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0001183797066914,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0005615385016426,284.9814453125,294.1499938964844,301.76239013671875,297.8446655273437,300.84112548828125,301.7910461425781,284.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978761758655,2.9004819879219212e-08,0.0011978471884503,-0.0748496577143669,0.0,0.0,0.0,-0.0191916450858116,60.0,31.63068199157715,0.0,-9.783300924937069e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001127974683186,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001187803354696,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,8.773172157816589e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0001187812449643,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0005634432309307,284.97857666015625,294.1499938964844,301.74444580078125,297.8453063964844,300.8508605957031,301.7723083496094,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019391870126,2.9479956253908326e-08,0.0012019096175208,-0.0760843381285667,0.0,0.0,0.0,-0.0194271877408027,60.0,31.627763748168945,0.0,-9.849770066239216e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.000113102432806,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001191014816868,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,8.796891052043065e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001191023839055,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0005649666418321,284.97576904296875,294.1499938964844,301.7265930175781,297.84527587890625,300.8603210449219,301.7537841796875,284.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051884550601,2.98599402981381e-08,0.0012051585363224,-0.0770715251564979,0.0,0.0,0.0,-0.0196155607700347,60.0,31.60913276672364,0.0,-9.90308990367339e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0001133448822656,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0001193568023154,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,8.815748151391745e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001193576972582,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0005661777686327,284.97296142578125,294.1499938964844,301.7087707519531,297.84454345703125,300.8695068359375,301.7354431152344,284.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077714782208,3.0162020436819155e-08,0.0012077413266524,-0.07785614579916,0.0,0.0,0.0,-0.0197653137147426,60.0,31.57580947875977,0.0,-9.945580359271845e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0001135424899985,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001195648874272,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,8.831117156660184e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.00011956578237,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0005671648541465,284.9701843261719,294.1499938964844,301.6910400390625,297.8430480957031,300.8784484863281,301.7172546386719,284.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120987650007,3.040820217847795e-08,0.001209846115671,-0.0784954875707626,0.0,0.0,0.0,-0.0198873542249202,60.0,31.53035354614257,0.0,-9.980275450516276e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.000113713722385,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001197452147607,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,8.844435069477186e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0001197461024275,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0005680202157236,284.96746826171875,294.1499938964844,301.67333984375,297.8408203125,300.8870849609375,301.6991882324219,284.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117004953324,3.0621528424035205e-08,0.0012116698781028,-0.0790494158864021,0.0,0.0,0.0,-0.019993107765913,60.0,31.47568893432617,0.0,-1.0010388962200525e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.000113866495667,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0001199060934595,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,8.856317435856909e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001199069738504,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0005687833181582,284.9647827148437,294.1499938964844,301.6557312011719,297.8377990722656,300.8954467773437,301.6812744140625,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133277487009,3.081183308495383e-08,0.0012132968986406,-0.0795435160398483,0.0,0.0,0.0,-0.0200874507427215,60.0,31.41492462158203,0.0,-1.0037290820719137e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,0.0001140021995524,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,0.000120049007819,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,8.866871939972043e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001200498809339,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,0.0005694612627848,284.9621276855469,294.1499938964844,301.63818359375,297.8339538574219,300.903564453125,301.6634216308594,284.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.09808818599322e-08,0.0012147421948611,-0.0799823701381683,0.0,0.0,0.0,-0.0201712530106306,60.0,31.34916114807129,0.0,-1.0061217636803121e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001141221073339,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001201752747874,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,8.876197534846142e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001201761479023,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0005700602196156,284.9595031738281,294.1499938964844,301.6206970214844,297.8292541503906,300.9114074707031,301.64569091796875,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160501210018,3.1130227284847933e-08,0.0012160190381109,-0.080370046198368,0.0,0.0,0.0,-0.0202452894300222,60.0,31.279603958129883,0.0,-1.0082380441645e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001142269684351,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0001202857092721,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,8.884353883331642e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.000120286575111,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0005705840885639,284.9569396972656,294.1499938964844,301.603271484375,297.8236999511719,300.9189758300781,301.6280517578125,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171356938779,-0.0807090476155281,0.0,0.0,0.0,-0.0203100368380546,60.0,31.20635986328125,0.0,-1.010090571185174e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,0.0001143176705227,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0001203812207677,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,8.891407196642831e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001203820793307,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0005710371187888,284.95440673828125,294.1499938964844,301.5859375,297.8172302246094,300.9263000488281,301.6105041503906,284.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218132674694,3.137378712381178e-08,0.0012181012425571,-0.0810021981596946,0.0,0.0,0.0,-0.0203660298138856,60.0,31.1297607421875,0.0,-1.01169398192269e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001143945337389,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001204621730721,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,8.897385851014405e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0001204630243591,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0005714211147278,284.9519348144531,294.1499938964844,301.56866455078125,297.809814453125,300.9333190917969,301.5930480957031,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,31.049734115600582,0.0,-1.0130537475561141e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001144580965046,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001205291118822,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,8.902329136617482e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001205299631692,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0005717386375181,284.9494934082031,294.1499938964844,301.5514831542969,297.8014221191406,300.94012451171875,301.5756530761719,284.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196276802569,3.1548633927513954e-08,0.0012195961317047,-0.0814559534192085,0.0,0.0,0.0,-0.0204527080059051,60.0,30.96635627746582,0.0,-1.014178607761096e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001145084461313,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0001205821390612,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,8.906245057005435e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001205829830723,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0005719902110286,284.9471130371094,294.1499938964844,301.53436279296875,297.79205322265625,300.9466552734375,301.5583801269531,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185623407363,0.0,0.0,0.0,-0.020483773201704,60.0,30.879505157470703,0.0,-1.01506984151456e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001145457790698,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001206214510602,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,8.909148164093494e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0001206222877954,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0005721767083741,284.9447631835937,294.1499938964844,301.517333984375,297.7816467285156,300.95294189453125,301.5411682128906,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,30.789146423339844,0.0,-1.0157305752045433e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0001145700589404,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0001206470260513,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,8.911037002690136e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001206478555104,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0005722980131395,284.9425048828125,294.1499938964844,301.5003662109375,297.77020263671875,300.9589538574219,301.5240783691406,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,30.695158004760746,0.0,-1.0161600272340365e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.0001145811693277,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.000120658740343,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,8.91190065885894e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0001206595625262,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.000572353543248,284.9402770996094,294.1499938964844,301.4834899902344,297.7576599121094,300.9647521972656,301.5070495605469,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209365377202,3.1701681280082994e-08,0.0012209048727527,-0.0818530991673469,0.0,0.0,0.0,-0.0205285809934139,60.0,30.59739875793457,0.0,-1.0163559949205593e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001145790374721,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001206564993481,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,8.911734767025337e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001206573142553,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.000572342891246,284.9381103515625,294.1499938964844,301.4667053222656,297.7440185546875,300.97027587890625,301.4901428222656,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.169893858512296e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,30.495683670043945,0.0,-1.016316986124366e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001145640053437,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001206406668643,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,8.910564793040976e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.0001206414817715,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0005722678033635,284.9359741210937,294.1499938964844,301.45001220703125,297.7292175292969,300.9755554199219,301.47332763671875,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207523686811,3.1680116308052675e-08,0.0012207207037135,-0.0817971378564834,0.0,0.0,0.0,-0.0205178912729024,60.0,30.390155792236328,0.0,-1.016049040458711e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001145372370956,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0001206124870805,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,8.908483141567558e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001206132947118,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.000572134158574,284.9339294433594,294.1499938964844,301.4335632324219,297.71405029296875,300.9806213378906,301.4566345214844,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646674614194126e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,30.2805290222168,0.0,-1.0155731899885725e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0001145044443546,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001205779699375,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,8.905932190828025e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001205787630169,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0005719703622162,284.93194580078125,294.1499938964844,301.4175720214844,297.6993103027344,300.9854431152344,301.4402160644531,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572603633227e-08,0.0012200848432257,-0.0816041082143783,0.0,0.0,0.0,-0.020481014624238,60.0,30.169395446777344,0.0,-1.0149906159995228e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.000114465241495,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,0.000120536686154,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,8.902882836991921e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001205374792334,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,0.0005717745516449,284.92999267578125,294.1499938964844,301.4020080566406,297.6849670410156,300.9900207519531,301.4241638183594,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,30.05792236328125,0.0,-1.0142944972812985e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0001144198977272,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001204889485961,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,8.899356180336326e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001204897343995,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0005715481238439,284.9281005859375,294.1499938964844,301.38690185546875,297.6710205078125,300.9944152832031,301.4084777832031,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.15001926765035e-08,0.0012191827408969,-0.0813302472233772,0.0,0.0,0.0,-0.0204286985099315,60.0,29.94690322875977,0.0,-1.0134899497415972e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0001143686458817,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001204349755425,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,8.895369683159515e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.00012043575407,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0005712920683436,284.9263000488281,294.1499938964844,301.3721923828125,297.6574401855469,300.9985656738281,301.39324951171875,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,29.83659172058105,0.0,-1.0125810234740129e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0001143117624451,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001203750871354,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,8.89094517333433e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001203758583869,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0005710080149583,284.9245300292969,294.1499938964844,301.35791015625,297.6442565917969,301.0025329589844,301.3784484863281,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,29.72714233398437,0.0,-1.01157297649479e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001142494802479,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001203095089294,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,8.886100840754807e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.000120310272905,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0005706968950107,284.9228515625,294.1499938964844,301.3440246582031,297.6314697265625,301.0062866210937,301.3640441894531,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,29.61861038208008,0.0,-1.0104698588975225e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001141820248449,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001202384810312,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,8.88085414771922e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0001202392377308,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0005703599890694,284.92120361328125,294.1499938964844,301.3305358886719,297.6190185546875,301.0098876953125,301.3500061035156,285.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.12034167393449e-08,0.0012166458182036,-0.0805600136518478,0.0,0.0,0.0,-0.0202815774828195,60.0,29.5109806060791,0.0,-1.009275933938625e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001141095999628,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,0.0001201622144435,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,8.875220373738557e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001201629711431,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0005699982284568,284.9196472167969,294.1499938964844,301.31744384765625,297.60693359375,301.0132751464844,301.33642578125,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367920428514,60.0,29.404369354248047,0.0,-1.0079948964403229e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0001140324384323,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0001200809638248,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,8.869218436302617e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001200817132485,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0005696127773262,284.9181213378906,294.1499938964844,301.3047180175781,297.59521484375,301.0164794921875,301.3232116699219,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.1016831769647986e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.29868125915528,0.0,-1.0066310096590317e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001139507076004,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0001199949037982,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,8.862861432135105e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001199956459458,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0005692045670002,284.91668701171875,294.1499938964844,301.2923583984375,297.58380126953125,301.0195007324219,301.31036376953125,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,29.19403648376465,0.0,-1.0051873999827877e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0001138646257459,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001199042599182,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,8.856166095938534e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.0001199049947899,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,0.0005687745870091,284.9153137207031,294.1499938964844,301.2803649902344,297.5727233886719,301.0223999023437,301.29791259765625,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132924748584,3.0807534301402484e-08,0.0012132616247981,-0.0795323550701141,0.0,0.0,0.0,-0.0200853254646062,60.0,29.090314865112305,0.0,-1.0036682596137325e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0001137743456638,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.000119809199532,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,8.849144069245085e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001198099271277,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.00056832365226,284.9140014648437,294.1499938964844,301.2687072753906,297.5619812011719,301.02508544921875,301.28582763671875,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122992193326,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,28.98764610290528,0.0,-1.002076288614262e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,0.0001136800783569,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,0.0001197099336422,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.841812086757272e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001197106539621,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0005678527522832,284.9127502441406,294.1499938964844,301.25738525390625,297.55157470703125,301.02764892578125,301.2740783691406,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.0789348036050796,0.0,0.0,0.0,-0.0199712328612804,60.0,28.885887145996094,0.0,-1.0004153949694229e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0001135819475166,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,0.0001196066077682,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,8.834179607219994e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,0.000119607320812,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0005673626437783,284.9115600585937,294.1499938964844,301.2464294433594,297.5414428710937,301.0300598144531,301.2626647949219,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,28.785181045532227,0.0,-9.986879945245165e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001134801495936,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0001194994110846,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,8.826261182548478e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001195001168525,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0005668541416525,284.9104309082031,294.1499938964844,301.2357482910156,297.5316162109375,301.0323181152344,301.2516174316406,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091932585462,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,28.68544006347656,0.0,-9.968975689389481e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001133748155552,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001193884963868,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,8.818068454274908e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001193891948787,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0005663280026055,284.9093933105469,294.1499938964844,301.2254333496094,297.5220642089844,301.034423828125,301.2408752441406,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,28.586658477783203,0.0,-9.950467472208405e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001132660981966,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001192740164697,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,8.809612336335704e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001192747149616,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.0005657849833369,284.90838623046875,294.1499938964844,301.21539306640625,297.5128173828125,301.03643798828125,301.2304382324219,285.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,28.488739013671875,0.0,-9.931384425954093e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001131541357608,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0001191561168525,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,8.800903742667288e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001191568080685,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,0.0005652256659232,284.907470703125,294.1499938964844,301.20562744140625,297.5038452148437,301.0382995605469,301.2203369140625,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,28.39184761047364,0.0,-9.911749287994098e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
