time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0001130390664911,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001190349503303,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,8.79195358720608e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0001190356342704,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0005646509234793,284.9066162109375,294.1499938964844,301.1961975097656,297.4951171875,301.0400390625,301.21051025390625,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778078669551178e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749904960393,60.0,28.29578971862793,0.0,-9.891590480037848e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001129210140788,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001189106405945,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,8.782772056292742e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0001189113245345,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,0.0005640612798742,284.90582275390625,294.1499938964844,301.18701171875,297.4866638183594,301.0416259765625,301.20098876953125,285.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.076476477086544,0.0,0.0,0.0,-0.0195020250976085,60.0,28.200733184814453,0.0,-9.870931449995625e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001128001240431,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0001187833404401,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,8.773369336267933e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0001187840171041,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0005634573753923,284.90509033203125,294.1499938964844,301.1781005859375,297.4784240722656,301.04315185546875,301.1917419433594,285.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480156982231165e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.0194273013621568,60.0,28.10647773742676,0.0,-9.849797777405912e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0001126765055232,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0001186531735584,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,8.76375415828079e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001186538429465,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0005628399085253,284.9044189453125,294.1499938964844,301.1694641113281,297.470458984375,301.0445251464844,301.1827697753906,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.9326031381060602e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508956581354,60.0,28.013198852539062,0.0,-9.828212199636257e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001125503040384,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,0.0001185202854685,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,8.753938163863495e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001185209475806,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.0005622095777653,284.9038391113281,294.1499938964844,301.1610717773437,297.46270751953125,301.0458068847656,301.1740417480469,285.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168687021297053e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,27.920684814453125,0.0,-9.806199585682408e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.000112421628728,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001183847925858,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,8.743930084165186e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.000118385447422,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0005615667905658,284.9032897949219,294.1499938964844,301.15289306640625,297.4552001953125,301.0469665527344,301.16558837890625,285.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979091214016,2.900825890606029e-08,0.0011978800175711,-0.0748585909605026,0.0,0.0,0.0,-0.0191933661699295,60.0,27.829120635986328,0.0,-9.78378125182644e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.000112289970275,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0001182461492135,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,8.733689901418984e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001182468040497,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,0.0005609091604128,284.90283203125,294.1499938964844,301.1449890136719,297.4478759765625,301.0480651855469,301.1573791503906,285.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.884411465231551e-08,0.0011964768636971,-0.0744319707155227,0.0,0.0,0.0,-0.0191119946539402,60.0,27.73834991455078,0.0,-9.760869801311857e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001121535606216,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.0001181025072582,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,8.723080100025982e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001181031548185,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0005602277815341,284.9024353027344,294.1499938964844,301.13726806640625,297.4407958984375,301.0490417480469,301.1494140625,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195051590912,2.8674044472154492e-08,0.0011950229527428,-0.0739899054169654,0.0,0.0,0.0,-0.0190276857465505,60.0,27.648193359375,0.0,-9.737158990219541e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001120108572649,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0001179522369056,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,8.711980626685545e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0001179528771899,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.0005595149705186,284.902099609375,294.1499938964844,301.1297912597656,297.43389892578125,301.0499267578125,301.14166259765625,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.84961352292612e-08,0.0011935019865632,-0.073527418076992,0.0,0.0,0.0,-0.0189394894987344,60.0,27.55829429626465,0.0,-9.712387338822737e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.00011185996118,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0001177933445433,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,8.700243779458106e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0001177939775516,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0005587612395174,284.9018249511719,294.1499938964844,301.1225280761719,297.4271850585937,301.0507202148437,301.1341552734375,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191922230646,2.830802259268239e-08,0.0011918938253074,-0.0730383619666099,0.0,0.0,0.0,-0.0188462361693382,60.0,27.46848487854004,0.0,-9.686227997462993e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0001117021311074,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0001176271398435,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,8.687967783771455e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0001176277728518,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.000557972874958,284.9016418457031,294.1499938964844,301.1154479980469,297.420654296875,301.0514221191406,301.1268310546875,285.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902399128302,2.8111260874652544e-08,0.0011902117403224,-0.0725267603993415,0.0,0.0,0.0,-0.0187486950308084,60.0,27.37847900390625,0.0,-9.65890407655934e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0001115344202844,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001174505450762,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,8.674923446960747e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,0.0001174511708086,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0005571351503022,284.9014892578125,294.1499938964844,301.1085510253906,297.4142761230469,301.0520324707031,301.1197204589844,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884524719789,2.7902196109153013e-08,0.0011884245323017,-0.0719831064343452,0.0,0.0,0.0,-0.01864505559206,60.0,27.28802490234375,0.0,-9.629913932940329e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.000111359055154,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.000117265881272,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,8.661283936817199e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0001172664997284,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0005562591832131,284.90142822265625,294.1499938964844,301.1018371582031,297.4081115722656,301.0525817871094,301.1127624511719,285.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186583423987,2.7683590531069058e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366850346326,60.0,27.19706344604492,0.0,-9.599647654567889e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001111738674808,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.000117070878332,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,8.646880451124161e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.0001170714895124,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0005553341470658,284.9013977050781,294.1499938964844,301.09527587890625,297.4020690917969,301.0530700683594,301.1060485839844,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846096022054,2.74527440780048e-08,0.0011845822446048,-0.0708141401410102,0.0,0.0,0.0,-0.018422245979309,60.0,27.105369567871094,0.0,-9.567737890847638e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0001109825316234,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0001168693997897,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,8.631998207420111e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001168700036942,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0005543784354813,284.9014587402344,294.1499938964844,301.0888977050781,297.39617919921875,301.053466796875,301.0994873046875,285.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.7214237974249045e-08,0.001182543230243,-0.070193700492382,0.0,0.0,0.0,-0.0183040108531713,60.0,27.01317596435547,0.0,-9.534824840784496e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001107829302782,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001166592119261,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,8.616473496658728e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0001166598158306,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,0.0005533813964575,284.9015808105469,294.1499938964844,301.0826721191406,297.39044189453125,301.05377197265625,301.09307861328125,285.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804430978372,2.6965429000824773e-08,0.0011804160894826,-0.0695463791489601,0.0,0.0,0.0,-0.0181806683540344,60.0,26.92032051086425,0.0,-9.500551101382373e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.0001105782648664,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0001164436907856,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,8.600554428994656e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0001164442874141,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0005523590371012,284.9017333984375,294.1499938964844,301.0765991210937,297.38482666015625,301.0540466308594,301.0868225097656,285.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782618239521,2.6710308631550106e-08,0.0011782350484281,-0.0688825473189354,0.0,0.0,0.0,-0.0180541966110467,60.0,26.827054977416992,0.0,-9.465471606517897e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0001103688409784,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001162231637863,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,8.584266470279545e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.0001162237604148,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0005513129872269,284.9019775390625,294.1499938964844,301.0706481933594,297.3793334960937,301.0542297363281,301.08074951171875,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760299094021,2.64492712176434e-08,0.001176003483124,-0.0682032257318496,0.0,0.0,0.0,-0.0179247912019491,60.0,26.73345375061035,0.0,-9.429645331238137e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0001101562884286,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001159993407782,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,8.567734039388597e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001159999228548,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0005502512212842,284.9022827148437,294.1499938964844,301.0648193359375,297.3739624023437,301.05438232421875,301.07476806640625,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737645836547,2.6184324042333174e-08,0.0011737383902072,-0.0675136372447013,0.0,0.0,0.0,-0.0177934467792511,60.0,26.63973617553711,0.0,-9.393351518838244e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0001099419168895,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001157735969172,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,8.551060454919934e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001157741789938,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0005491804331541,284.9026184082031,294.1499938964844,301.05908203125,297.3686828613281,301.054443359375,301.0689392089844,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714798165485,2.5917117341123244e-08,0.0011714538559317,-0.0668180659413337,0.0,0.0,0.0,-0.0176609829068183,60.0,26.546167373657227,0.0,-9.35681896407914e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001097276544896,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001155479767476,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,8.534394874004647e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.0001155485515482,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0005481101688928,284.9030456542969,294.1499938964844,301.0534973144531,297.363525390625,301.054443359375,301.063232421875,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.565004564303308e-08,0.0011691706022247,-0.066122755408287,0.0,0.0,0.0,-0.017528586089611,60.0,26.452938079833984,0.0,-9.320376648247476e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.000109514730866,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001153237681137,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,8.517834794474766e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,0.0001153243356384,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0005470465985126,284.9035339355469,294.1499938964844,301.0479736328125,297.3584289550781,301.0544128417969,301.0576477050781,285.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669270461425,2.5384652602156172e-08,0.0011669016676023,-0.0654317215085029,0.0,0.0,0.0,-0.0173970218747854,60.0,26.36037254333496,0.0,-9.28423276036483e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,0.0001093049868359,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001151028918684,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,8.501520642312244e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001151034593931,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,0.0005459988606162,284.904052734375,294.1499938964844,301.0425720214844,297.3534240722656,301.0542907714844,301.0521545410156,285.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646916391327,2.5123210178890083e-08,0.0011646664934232,-0.064750887453556,0.0,0.0,0.0,-0.0172674153000116,60.0,26.268617630004883,0.0,-9.24869638652126e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001091002559405,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,0.0001148873125202,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,8.485597209073603e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.000114887872769,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0005449762684293,284.9046630859375,294.1499938964844,301.0372314453125,297.3485107421875,301.0541381835937,301.0467529296875,285.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625096667557,2.4868031189839712e-08,0.0011624848702922,-0.0640862733125686,0.0,0.0,0.0,-0.0171409137547016,60.0,26.17829322814941,0.0,-9.214076612806821e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0001089012366719,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0001146777431131,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,8.47011833684519e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,0.0001146782960859,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0005439821397885,284.9053039550781,294.1499938964844,301.0319519042969,297.3436584472656,301.0539245605469,301.0414428710937,285.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603885795921,2.461996473357432e-08,0.0011603640159592,-0.0634401068091392,0.0,0.0,0.0,-0.017017938196659,60.0,26.08924674987793,0.0,-9.180483573345557e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001087103519239,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.000114476737508,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,8.455271017737687e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0001144772832049,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0005430286400951,284.906005859375,294.1499938964844,301.0267333984375,297.3388671875,301.0536804199219,301.0362243652344,285.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583541054278,2.438203416943452e-08,0.0011583296582102,-0.0628202706575393,0.0,0.0,0.0,-0.0168999880552291,60.0,26.00209045410156,0.0,-9.148320856411376e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001085282856365,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0001142850160249,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,8.441109821433201e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,0.0001142855544458,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.000542119203601,284.9067687988281,294.1499938964844,301.0216064453125,297.3341064453125,301.0533447265625,301.0310363769531,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564135784283,2.41550939250601e-08,0.0011563893640413,-0.062229000031948,0.0,0.0,0.0,-0.0167874842882156,60.0,25.91684532165528,0.0,-9.117696464500116e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0001083575552911,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001141052343882,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,8.427831198787317e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001141057728091,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0005412664031609,284.9076232910156,294.1499938964844,301.0164794921875,297.3293762207031,301.052978515625,301.0259094238281,285.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545938905328,2.394228637569995e-08,0.0011545700253918,-0.0616744942963123,0.0,0.0,0.0,-0.0166819877922534,60.0,25.83411979675293,0.0,-9.089026065112192e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0001081975060515,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.000113936694106,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,8.41538276290521e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001139372325269,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0005404669209383,284.9084777832031,294.1499938964844,301.01141357421875,297.32470703125,301.0525817871094,301.0208435058594,285.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528880568221,2.3742785515423748e-08,0.0011528643080964,-0.0611546076834201,0.0,0.0,0.0,-0.0165830887854099,60.0,25.75356101989746,0.0,-9.062188865982534e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001080514921341,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0001137829385697,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,8.404025720665231e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0001137834697146,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.000539737578947,284.909423828125,294.1499938964844,301.0063781738281,297.320068359375,301.0521240234375,301.01580810546875,285.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513315839692,2.3560778217301962e-08,0.0011513080680742,-0.0606802627444267,0.0,0.0,0.0,-0.0164928585290908,60.0,25.67607688903809,0.0,-9.03773909044503e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001079187495633,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,0.000113643160148,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.0,0.0,8.393701136810705e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.000113643684017,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0005390744772739,284.9104309082031,294.1499938964844,301.0013427734375,297.3154296875,301.0516357421875,301.01080322265625,285.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499166721478,2.3395308801354986e-08,0.0011498932726681,-0.060248989611864,0.0,0.0,0.0,-0.0164108294993639,60.0,25.601173400878903,0.0,-9.015540314294412e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0001078024943126,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.0001135207421611,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,8.384658576687798e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0001135212587541,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0005384937976486,284.9114685058594,294.1499938964844,300.9963073730469,297.310791015625,301.05108642578125,301.0057983398437,285.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486774310469,2.3250388281326195e-08,0.0011486541479825,-0.0598712414503097,0.0,0.0,0.0,-0.016338987275958,60.0,25.52999687194824,0.0,-8.996120470783354e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0001077009656,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,0.00011341382924,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,8.376761979889125e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.000113414345833,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0005379866342991,284.9125671386719,294.1499938964844,300.9913024902344,297.30615234375,301.0505065917969,301.0008239746094,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475951177999,2.312381930380525e-08,0.0011475719511508,-0.0595413111150264,0.0,0.0,0.0,-0.016276242211461,60.0,25.46167755126953,0.0,-8.97917686870642e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001076181724783,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,0.0001133266487158,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,8.370322029804811e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0001133271653088,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,0.000537573127076,284.91375732421875,294.1499938964844,300.9862670898437,297.301513671875,301.04986572265625,300.995849609375,285.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467124568298,2.3020600536938212e-08,0.0011466894065961,-0.0592722333967685,0.0,0.0,0.0,-0.0162250716239213,60.0,25.39741897583008,0.0,-8.9653710233506e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0001075518157449,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001132567776949,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,8.36516119306907e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001132572870119,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0005372416344471,284.9149475097656,294.1499938964844,300.981201171875,297.2968444824219,301.0491638183594,300.9908447265625,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460048845037,2.2937861388072643e-08,0.0011459819506853,-0.0590565353631973,0.0,0.0,0.0,-0.0161840543150901,60.0,25.336305618286133,0.0,-8.954311425668494e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0001075061009032,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001132086399593,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,8.361605432583019e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0001132091492763,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.000537013344001,284.9162292480469,294.1499938964844,300.97613525390625,297.29217529296875,301.0484313964844,300.98583984375,285.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455172207206,2.2880849215312082e-08,0.0011454944033175,-0.0589079037308692,0.0,0.0,0.0,-0.0161557905375957,60.0,25.27969551086425,0.0,-8.94669511808388e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,0.0001074785177479,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0001131795943365,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,8.359459752682596e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001131800963776,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0005368755082599,284.9175720214844,294.1499938964844,300.97100830078125,297.2874450683594,301.04766845703125,300.9808044433594,285.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452228063717,2.2846421643407663e-08,0.0011451998725533,-0.0588181465864181,0.0,0.0,0.0,-0.0161387231200933,60.0,25.226869583129883,0.0,-8.942097906583515e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0001074714891728,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001131721946876,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,8.35891260067001e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0001131726967287,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0005368404090404,284.9189453125,294.1499938964844,300.9658508300781,297.2826843261719,301.0468444824219,300.9757385253906,285.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451473692432,2.283761979526844e-08,0.0011451245518401,-0.0587951950728893,0.0,0.0,0.0,-0.0161343589425086,60.0,25.177967071533203,0.0,-8.94092195835583e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.000107487772766,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0001131893513957,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,8.360179344890639e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0001131898461608,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0005369217833504,284.92041015625,294.1499938964844,300.96063232421875,297.27789306640625,301.0459899902344,300.9705810546875,285.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453203624114,2.285786848688076e-08,0.0011452975450083,-0.0588479861617088,0.0,0.0,0.0,-0.0161443967372179,60.0,25.13386917114257,0.0,-8.943626284008135e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
