time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001075211839633,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.0001132245306507,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,8.362777589354664e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0001132250254158,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0005370886647142,284.9219055175781,294.1499938964844,300.9553527832031,297.27301025390625,301.0450744628906,300.9654235839844,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456757783889,2.289945300049112e-08,0.0011456529609858,-0.0589564032852649,0.0,0.0,0.0,-0.0161650106310844,60.0,25.093599319458008,0.0,-8.94918059657357e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.000107577892777,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0001132842517108,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,8.367188274860382e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001132847392,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0005373719613999,284.9234619140625,294.1499938964844,300.95001220703125,297.2680969238281,301.04412841796875,300.9601745605469,285.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462795082479,2.2970077395712e-08,0.0011462565744295,-0.0591405220329761,0.0,0.0,0.0,-0.0162000209093093,60.0,25.05793190002441,0.0,-8.958617314647199e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001076494154403,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001133595797,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,8.372751472052187e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001133600599132,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0005377292982302,284.9250793457031,294.1499938964844,300.94488525390625,297.26336669921875,301.0431213378906,300.9549255371094,285.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470412136986,2.30591652439216e-08,0.0011470181634649,-0.0593727715313434,0.0,0.0,0.0,-0.0162441860884428,60.0,25.02609062194824,0.0,-8.970528142526747e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0001077287452062,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001134431149694,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,8.378920756513253e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001134435951826,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.000538125517778,284.9267272949219,294.1499938964844,300.9402770996094,297.2591247558594,301.0420837402344,300.94989013671875,285.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478860396891,2.3157969764042722e-08,0.0011478628730401,-0.0596303343772888,0.0,0.0,0.0,-0.0162931662052869,60.0,24.998186111450195,0.0,-8.98374707958283e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.000107813757495,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001135326383518,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,8.385533146793023e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,0.0001135331185651,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,0.0005385502008721,284.928466796875,294.1499938964844,300.93621826171875,297.25537109375,301.041015625,300.94512939453125,285.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487915180623,2.3263865500666725e-08,0.0011487682349979,-0.0599063709378242,0.0,0.0,0.0,-0.0163456611335277,60.0,24.97338485717773,0.0,-8.997925249332186e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0001079059584299,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0001136297360062,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,8.392704330617562e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.0001136302162194,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0005390107980929,284.93023681640625,294.1499938964844,300.9326477050781,297.2520751953125,301.0399169921875,300.9407958984375,285.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497734813019,2.3378722957545506e-08,0.0011497501982375,-0.0602057576179504,0.0,0.0,0.0,-0.0164026003330945,60.0,24.95197105407715,0.0,-9.01331702607422e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001080026049748,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001137315121013,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,8.400221122428775e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001137319850386,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0005394935724325,284.9320678710937,294.1499938964844,300.9295349121094,297.24920654296875,301.038818359375,300.93682861328125,285.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508028255775,2.34991084369085e-08,0.0011507793096825,-0.0605195313692092,0.0,0.0,0.0,-0.0164622794836759,60.0,24.932985305786133,0.0,-9.029462688658897e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001081048976629,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0001138392326538,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,8.408176654484123e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001138396983151,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.00054000451928,284.9339599609375,294.1499938964844,300.9268798828125,297.24676513671875,301.03765869140625,300.9333190917969,285.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518923565745,2.362653539478288e-08,0.0011518687242642,-0.0608516447246074,0.0,0.0,0.0,-0.0165254492312669,60.0,24.916635513305664,0.0,-9.04656900502232e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001082120143109,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0001139520318247,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,8.416507625952363e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.000113952497486,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0005405396223068,284.9359130859375,294.1499938964844,300.9246826171875,297.2447204589844,301.0365295410156,300.93023681640625,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530333431437,2.3759977096915463e-08,0.0011530095944181,-0.0611994080245494,0.0,0.0,0.0,-0.0165916010737419,60.0,24.90283966064453,0.0,-9.064499550959226e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001083234237739,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.0001140693566412,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,8.425173291470855e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001140698223025,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0005410961457528,284.9378967285156,294.1499938964844,300.9228820800781,297.2431030273437,301.0353698730469,300.92755126953125,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542200809344,2.389877096220517e-08,0.0011541962157934,-0.0615610964596271,0.0,0.0,0.0,-0.0166604071855545,60.0,24.890851974487305,0.0,-9.083168350798589e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001084381219698,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001141901448136,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,8.434094343101606e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001141906031989,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0005416691419668,284.93994140625,294.1499938964844,300.9215087890625,297.2418212890625,301.0342102050781,300.9253845214844,285.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155441859737,2.4041659330009692e-08,0.0011554177617654,-0.0619334317743778,0.0,0.0,0.0,-0.0167312417179346,60.0,24.881786346435547,0.0,-9.1024084269975e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.000108556356281,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001143146510003,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,8.443289698334411e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.0001143151093856,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0005422597168944,284.94207763671875,294.1499938964844,300.9205017089844,297.24090576171875,301.03302001953125,300.92364501953125,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567013571038,2.4188956615489587e-08,0.0011566771427169,-0.0623172298073768,0.0,0.0,0.0,-0.0168042629957199,60.0,24.87469291687012,0.0,-9.122263122662845e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0001086769771063,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0001144416746683,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.452671318082139e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001144421257777,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0005428622826002,284.9442443847656,294.1499938964844,300.9198913574219,297.24029541015625,301.0318603515625,300.9222412109375,285.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579861165955,2.4339223969604973e-08,0.0011579617857933,-0.062708742916584,0.0,0.0,0.0,-0.0168787557631731,60.0,24.86933326721192,0.0,-9.142540591255965e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0001087999553419,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0001145711794379,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,8.462236291961744e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0001145716305472,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0005434766062535,284.9464416503906,294.1499938964844,300.9195861816406,297.24005126953125,301.0307312011719,300.92120361328125,286.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296138212,2.4492436523360084e-08,0.0011592716909945,-0.063107892870903,0.0,0.0,0.0,-0.0169547088444232,60.0,24.86531448364257,0.0,-9.163237990605921e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0001089246870833,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001147025323007,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,8.471937326248735e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.00011470298341,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0005440996610559,284.94873046875,294.1499938964844,300.91961669921875,297.2400817871094,301.0295715332031,300.9206237792969,286.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606249026954,2.4647828666957146e-08,0.0011606002226471,-0.063512697815895,0.0,0.0,0.0,-0.01703174225986,60.0,24.863481521606445,0.0,-9.184254423644236e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001090504665626,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,0.0001148349838331,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,8.481720578856766e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0001148354349425,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0005447279545478,284.9510498046875,294.1499938964844,300.91998291015625,297.2403869628906,301.0284423828125,300.9203491210937,286.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619647266343,2.480453176190167e-08,0.0011619399301707,-0.0639208778738975,0.0,0.0,0.0,-0.0171094257384538,60.0,24.862892150878903,0.0,-9.205471940276769e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.000109176900878,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0001149681265815,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,8.491554035572335e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0001149685704149,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0005453595076687,284.9534606933594,294.1499938964844,300.9206237792969,297.2409973144531,301.02734375,300.9204406738281,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.496204309920813e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,-0.0171875096857547,60.0,24.86372184753418,0.0,-9.226823749486357e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,0.0001093034807126,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.000115101422125,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,8.501399133820087e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001151018659584,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0005459918174892,284.9559020996094,294.1499938964844,300.9215393066406,297.2418212890625,301.0262451171875,300.9208068847656,286.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119740953982728e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,24.86561584472656,0.0,-9.248225296687453e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0001094297185773,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001152343611465,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,8.511217311024666e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.000115234797704,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0005466224392876,284.9584045410156,294.1499938964844,300.9226989746094,297.242919921875,301.0251770019531,300.9214782714844,286.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660045711323,2.5277010706759032e-08,0.0011659793090075,-0.065151423215866,0.0,0.0,0.0,-0.0173436496406793,60.0,24.86847305297852,0.0,-9.2695941589227e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001095551124308,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001153664125013,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,8.520970004610717e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001153668490587,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0005472488119266,284.9609375,294.1499938964844,300.9241027832031,297.24420166015625,301.0241394042969,300.9223937988281,286.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673404369503,2.543323951442744e-08,0.0011673149419948,-0.0655582398176193,0.0,0.0,0.0,-0.0174210984259843,60.0,24.872032165527344,0.0,-9.290845071063816e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001096792038879,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001154970887,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,8.530621562385932e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,0.0001154975179815,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.0005478686653077,284.96356201171875,294.1499938964844,300.9257202148437,297.2456970214844,301.0231018066406,300.923583984375,286.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686623329296,2.5587835850160445e-08,0.0011686367215588,-0.0659607872366905,0.0,0.0,0.0,-0.0174977369606494,60.0,24.87646102905273,0.0,-9.311898452324385e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0001098013963201,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,0.0001156257640104,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,8.540125418221578e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,0.0001156262005679,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,0.0005484790890477,284.9661865234375,294.1499938964844,300.9275207519531,297.24737548828125,301.0220947265625,300.92498779296875,286.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169963972643,2.5740071407653893e-08,0.0011699382448568,-0.0663571506738662,0.0,0.0,0.0,-0.0175732057541608,60.0,24.88119506835937,0.0,-9.33265340563594e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.0001099218570743,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001157526203314,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,8.549494668841362e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001157530496129,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0005490808398462,284.9689025878906,294.1499938964844,300.9295349121094,297.24920654296875,301.0211486816406,300.9266357421875,286.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712471023201,2.5890145138873777e-08,0.0011712212581187,-0.0667478516697883,0.0,0.0,0.0,-0.0176476016640663,60.0,24.886749267578125,0.0,-9.353135510536958e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001100393783417,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001158763770945,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,8.558634726796299e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.000115876806376,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0005496678641065,284.9716796875,294.1499938964844,300.93170166015625,297.2511901855469,301.02020263671875,300.9284973144531,286.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724990326911,2.6036557798647664e-08,0.001172472955659,-0.0671289935708046,0.0,0.0,0.0,-0.0177201833575963,60.0,24.89250564575196,0.0,-9.373140841262285e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0001101543530239,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001159974563051,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,8.567577606299892e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001159978783107,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0005502421990968,284.9745178222656,294.1499938964844,300.9339904785156,297.2533264160156,301.0193176269531,300.9305419921875,286.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173723838292,2.6179796108749546e-08,0.0011736976448446,-0.067501850426197,0.0,0.0,0.0,-0.0177911929786205,60.0,24.89848899841309,0.0,-9.392731925572664e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001102659080061,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001161149266408,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,8.576253458159044e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001161153486464,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0005507994210347,284.9773864746094,294.1499938964844,300.9364013671875,297.25555419921875,301.0184326171875,300.9327087402344,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749120894819,2.6318771162436864e-08,0.0011748857796192,-0.0678635761141777,0.0,0.0,0.0,-0.0178600866347551,60.0,24.90447235107422,0.0,-9.411760260036317e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001103740869439,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0001162288390332,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,8.584667375544086e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001162292610388,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0005513398209586,284.9803161621094,294.1499938964844,300.9389343261719,297.25787353515625,301.0176086425781,300.9350280761719,286.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760643683373,2.645353802677164e-08,0.0011760379420593,-0.0682143345475196,0.0,0.0,0.0,-0.0179268959909677,60.0,24.91045379638672,0.0,-9.430230107909665e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001104785405914,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001163388442364,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,8.592791709816083e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.000116339258966,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0005518615944311,284.9832763671875,294.1499938964844,300.9415588378906,297.2602844238281,301.0168151855469,300.9374694824219,286.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771771823987,2.658367570518294e-08,0.00117715052329,-0.0685530081391334,0.0,0.0,0.0,-0.0179914087057113,60.0,24.91627311706543,0.0,-9.448083204688373e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.000110579370812,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001164450222859,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,8.60063373693265e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001164454370154,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0005523652653209,284.9862976074219,294.1499938964844,300.9442443847656,297.2627868652344,301.0160522460937,300.94000244140625,286.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782511137425,2.670928545001061e-08,0.0011782244546338,-0.0688798874616622,0.0,0.0,0.0,-0.0180536787956953,60.0,24.921783447265625,0.0,-9.465330919056217e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001106760319089,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001165468202088,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,8.608151983935386e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0001165472276625,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0005528481560759,284.9893798828125,294.1499938964844,300.9469909667969,297.2652893066406,301.01531982421875,300.942626953125,286.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.6829708232867243e-08,0.0011792540317401,-0.0691932439804077,0.0,0.0,0.0,-0.0181133765727281,60.0,24.92691993713379,0.0,-9.481881591000277e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0001107686257455,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0001166443253168,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,8.615353726781905e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001166447327705,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0005533106741495,284.99249267578125,294.1499938964844,300.9497375488281,297.2678527832031,301.0146179199219,300.9453125,286.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802670778706,2.6945057740590528e-08,0.0011802401859313,-0.0694933757185936,0.0,0.0,0.0,-0.0181705597788095,60.0,24.93167304992676,0.0,-9.497748010289797e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0001108571668737,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0001167375667137,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,8.622239693067968e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001167379668913,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0005537529359571,284.99566650390625,294.1499938964844,300.9525146484375,297.2704162597656,301.0139465332031,300.9480285644531,286.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.705535351310573e-08,0.0011811831500381,-0.0697803497314453,0.0,0.0,0.0,-0.0182252377271652,60.0,24.935943603515625,0.0,-9.512931598010257e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0001109416916733,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001168265735032,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,8.628814248368144e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0001168269809568,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0005541751743294,284.9989013671875,294.1499938964844,300.9552917480469,297.2729797363281,301.0133056640625,300.9508056640625,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821105144917,2.7160650617474857e-08,0.0011820833897218,-0.070054292678833,0.0,0.0,0.0,-0.0182774364948272,60.0,24.939695358276367,0.0,-9.527438749046269e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001110223238356,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0001169114839285,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,8.635084668640047e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0001169118841062,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,0.0005545779713429,285.0021667480469,294.1499938964844,300.9580383300781,297.2755126953125,301.0127258300781,300.9535827636719,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261092938601905e-08,0.0011829420691356,-0.0703155994415283,0.0,0.0,0.0,-0.0183272287249565,60.0,24.94285774230957,0.0,-9.541286516423497e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0001110992088797,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0001169924507848,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,8.641064778203145e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001169928436866,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0005549620254896,285.0054931640625,294.1499938964844,300.96075439453125,297.27801513671875,301.0121459960937,300.9563293457031,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837882921099,2.735686699395501e-08,0.0011837609345093,-0.0705647394061088,0.0,0.0,0.0,-0.0183747075498104,60.0,24.94540405273437,0.0,-9.554500479680429e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0001111725650844,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001170697069028,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,8.646770584164187e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001170700998045,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,0.0005553285009227,285.00885009765625,294.1499938964844,300.9634094238281,297.28045654296875,301.0116271972656,300.95904541015625,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448251671557955e-08,0.0011845421977341,-0.0708024576306343,0.0,0.0,0.0,-0.01842001080513,60.0,24.947301864624023,0.0,-9.56711758703932e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0001112426543841,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001171435142168,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,8.652221731608734e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0001171439071185,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.0005556786200031,285.01226806640625,294.1499938964844,300.9659729003906,297.2828063964844,301.0111389160156,300.96173095703125,286.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.75355560575008e-08,0.0011852885363623,-0.0710295438766479,0.0,0.0,0.0,-0.0184632912278175,60.0,24.94853973388672,0.0,-9.579179049978849e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.000111309782369,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.000117214207421,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,8.65744223119691e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001172145930468,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,0.00055601389613,285.0157470703125,294.1499938964844,300.96844482421875,297.2850952148437,301.0106811523437,300.9643249511719,286.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619170950288208e-08,0.0011860034428536,-0.0712470337748527,0.0,0.0,0.0,-0.0185047425329685,60.0,24.94911193847656,0.0,-9.590738159204193e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001113742837333,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001172821284853,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,8.66245900397189e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001172825141111,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0005563361337408,285.0192565917969,294.1499938964844,300.9707946777344,297.2872619628906,301.01025390625,300.96685791015625,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186718000099,2.769951557013428e-08,0.0011866902932524,-0.0714560002088546,0.0,0.0,0.0,-0.0185445714741945,60.0,24.949018478393555,0.0,-9.601851047591481e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
