time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.0001114365295507,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001173476848634,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.667300426168367e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0001173480632132,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0005566470790654,285.0228271484375,294.1499938964844,300.9730224609375,297.289306640625,301.00982666015625,300.9692687988281,286.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.0185830071568489,60.0,24.948266983032227,0.0,-9.61258166398693e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.000111496890895,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001174112476292,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,8.6719956016168e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.000117411625979,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0005569485947489,285.0264587402344,294.1499938964844,300.9750671386719,297.29119873046875,301.00946044921875,300.9715576171875,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880238307639,2.785223607304488e-08,0.001187996007502,-0.071853183209896,0.0,0.0,0.0,-0.0186202805489301,60.0,24.946876525878903,0.0,-9.622993246694025e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001115556879085,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001174731660285,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,8.676568540977314e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001174735443782,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0005572423106059,285.0301208496094,294.1499938964844,300.9769592285156,297.2929382324219,301.0091247558594,300.97369384765625,286.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,24.944860458374023,0.0,-9.633139796960677e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.000111612927867,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001175334473373,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,8.681019971845672e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0001175338184111,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0005575282266363,285.0338439941406,294.1499938964844,300.9786682128906,297.29449462890625,301.0087890625,300.9756774902344,286.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892595794051,2.7996765794569e-08,0.0011892316397279,-0.0722290351986885,0.0,0.0,0.0,-0.0186919290572404,60.0,24.942222595214844,0.0,-9.643022735872365e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0001116685452871,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001175920187961,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,8.685346256243065e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001175923898699,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0005578061100095,285.03759765625,294.1499938964844,300.98016357421875,297.2958679199219,301.00848388671875,300.9774780273437,286.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066043711305614e-08,0.00118982384447,-0.0724091827869415,0.0,0.0,0.0,-0.018726272508502,60.0,24.93892288208008,0.0,-9.652630694745312e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001117224965128,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001176488294731,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,8.689541573403403e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.000117649200547,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0005580755532719,285.0413818359375,294.1499938964844,300.9814147949219,297.29705810546875,301.0081787109375,300.97906494140625,286.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904264101758,2.8133234408755925e-08,0.0011903983540832,-0.0725838989019393,0.0,0.0,0.0,-0.0187595821917057,60.0,24.93492317199707,0.0,-9.661954436523956e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0001117747015086,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001177038066089,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,8.693602285347879e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.0001177041776827,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0005583363818004,285.0452575683594,294.1499938964844,300.982421875,297.2979736328125,301.0079040527344,300.9804382324219,286.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,24.930164337158203,0.0,-9.670981171439053e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.000111825116619,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0001177568992716,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,8.697523298906162e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,0.0001177572630695,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0005585882463492,285.04913330078125,294.1499938964844,300.9831848144531,297.2986755371094,301.00762939453125,300.9815979003906,286.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261052165134973e-08,0.0011914910282939,-0.0729162395000457,0.0,0.0,0.0,-0.0188229456543922,60.0,24.92459297180176,0.0,-9.679702372977773e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001118736763601,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001178080347017,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,8.701299520907924e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.0001178083984996,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0005588307976722,285.0531005859375,294.1499938964844,300.983642578125,297.2991027832031,301.00738525390625,300.9824523925781,286.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.832152823373235e-08,0.0011920080287382,-0.0730734765529632,0.0,0.0,0.0,-0.0188529249280691,60.0,24.91814994812012,0.0,-9.688105251370872e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001119203079724,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0001178571474156,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,8.704926585778594e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001178575039375,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0005590637447312,285.0570678710937,294.1499938964844,300.9837951660156,297.2992553710937,301.00714111328125,300.9830627441406,286.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925330618396,2.837960977331022e-08,0.0011925046565011,-0.0732244774699211,0.0,0.0,0.0,-0.0188817176967859,60.0,24.91077423095703,0.0,-9.696179148477313e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001119649532483,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.0001179041646537,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,8.708399400347844e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0001179045211756,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0005592867964878,285.0611267089844,294.1499938964844,300.983642578125,297.2991027832031,301.0068664550781,300.9833984375,286.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.90241241455078,0.0,-9.70391198507059e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001120075539802,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001179490209324,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,8.711712143849581e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001179493774543,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0005594995454885,285.065185546875,294.1499938964844,300.983154296875,297.29864501953125,301.0066223144531,300.9833984375,286.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934620561078,2.8488262415748977e-08,0.0011934335343539,-0.0735069587826728,0.0,0.0,0.0,-0.0189355816692113,60.0,24.89299392700196,0.0,-9.711291681924197e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001120480228564,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0001179916434921,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,8.714860450709239e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.000117992000014,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0005597017589025,285.0693054199219,294.1499938964844,300.9822998046875,297.2978515625,301.0063781738281,300.9830627441406,286.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.88247299194336,0.0,-9.718306159811618e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001120863089454,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001180319595732,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,8.717837772564963e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001180323088192,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0005598929710686,285.073486328125,294.1499938964844,300.9810791015625,297.2967224121094,301.006103515625,300.9823913574219,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943005956709,2.8586338629565944e-08,0.001194272073917,-0.0737619176506996,0.0,0.0,0.0,-0.0189842004328966,60.0,24.87077140808105,0.0,-9.724943339506353e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001121223249356,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0001180698891403,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,8.720639016246423e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001180702383862,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0005600728909485,285.07769775390625,294.1499938964844,300.9794311523437,297.29522705078125,301.0058288574219,300.9813232421875,286.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,24.85784912109375,0.0,-9.731189010153685e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0001121560053434,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0001181053594336,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,8.723258360987529e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001181057014036,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0005602411692962,285.0819396972656,294.1499938964844,300.9774169921875,297.2933654785156,301.00555419921875,300.9798889160156,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950426269322,2.8673126095668522e-08,0.001195013988763,-0.0739875212311744,0.0,0.0,0.0,-0.0190272238105535,60.0,24.8436222076416,0.0,-9.737031092527104e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001121872701332,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001181382831418,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,8.725689986022189e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.0001181386251118,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0005603973404504,285.08624267578125,294.1499938964844,300.9749450683594,297.29107666015625,301.0052490234375,300.9780578613281,286.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,24.82805252075196,0.0,-9.742456086314633e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001122160392696,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001181685875053,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,8.72792734298855e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001181689221994,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0005605410551652,285.090576171875,294.1499938964844,300.9720153808594,297.28839111328125,301.0049133300781,300.9757995605469,286.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,2.8747876967827324e-08,0.0011956531088799,-0.0741818249225616,0.0,0.0,0.0,-0.0190642811357975,60.0,24.811054229736328,0.0,-9.747449070118821e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.000112242239993,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001181961779366,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,8.729965338716283e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0001181965126306,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0005606719641946,285.094970703125,294.1499938964844,300.9686279296875,297.2852478027344,301.0045166015625,300.9730834960937,286.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.878049443211239e-08,0.0011959319235756,-0.0742666125297546,0.0,0.0,0.0,-0.0190804507583379,60.0,24.79258346557617,0.0,-9.751996543627685e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001122657922678,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0001182209744001,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,8.731796697247773e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001182213090942,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0005607896018773,285.0993957519531,294.1499938964844,300.9647521972656,297.2816772460937,301.0041198730469,300.9699401855469,286.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196211320348,2.880980609631933e-08,0.0011961825657635,-0.0743427947163581,0.0,0.0,0.0,-0.0190949812531471,60.0,24.772571563720703,0.0,-9.756084295986513e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001122866015066,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001182428895845,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,8.733414870221168e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001182432242785,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0005608935607597,285.1038513183594,294.1499938964844,300.9603576660156,297.27764892578125,301.0036926269531,300.9662780761719,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.750974655151367,0.0,-9.759696695255117e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0001123045876738,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0001182618361781,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,8.734814036870375e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001182621708721,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0005609834333881,285.1083679199219,294.1499938964844,300.9554443359375,297.2731018066406,301.0032043457031,300.962158203125,286.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966242454946,2.8858092804284752e-08,0.0011965953744947,-0.0744682997465133,0.0,0.0,0.0,-0.019118919968605,60.0,24.72769355773925,0.0,-9.762819530578781e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001123196780099,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001182777268695,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,8.735987648833543e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001182780542876,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.000561058812309,285.1129150390625,294.1499938964844,300.95001220703125,297.2680969238281,301.0026550292969,300.9574890136719,286.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686001429301e-08,0.0011967557948082,-0.0745170786976814,0.0,0.0,0.0,-0.0191282220184803,60.0,24.702709197998047,0.0,-9.765437880560057e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,0.0001123325710068,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0001182913110824,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,8.736990275792778e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001182916312245,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.000561123189982,285.11749267578125,294.1499938964844,300.9436950683594,297.2632751464844,301.0020751953125,300.9522399902344,286.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892898740195964e-08,0.0011968929320573,-0.0745587721467018,0.0,0.0,0.0,-0.0191361736506223,60.0,24.67630195617676,0.0,-9.767676090177704e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0001123441470554,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001183034983114,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,8.737890311749652e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001183038184535,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0005611810483969,285.1221008300781,294.1499938964844,300.9363098144531,297.2593994140625,301.0014038085937,300.9461975097656,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.64997100830078,0.0,-9.76968408394896e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0001123544425354,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001183143394882,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,8.738691394682974e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001183146596304,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0005612324457615,285.12677001953125,294.1499938964844,300.9278259277344,297.2564392089844,301.00067138671875,300.9391784667969,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.074629433453083,0.0,0.0,0.0,-0.0191496517509222,60.0,24.624631881713867,0.0,-9.77147038838666e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001123635083786,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001183238928206,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,8.739396434975788e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001183242129627,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0005612777895294,285.1314697265625,294.1499938964844,300.9183044433594,297.2543334960937,300.9998474121094,300.93121337890625,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,24.600704193115234,0.0,-9.773043530003633e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0001123713955166,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001183322019642,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,8.740009798202664e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001183325221063,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0005613171961158,285.1361999511719,294.1499938964844,300.90777587890625,297.2530822753906,300.9989013671875,300.9222106933594,286.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941157026451947e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.019160097464919,60.0,24.578432083129883,0.0,-9.774411324769973e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001123781621572,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001183393251267,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,8.740535849938169e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001183396379929,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0005613509565591,285.1409912109375,294.1499938964844,300.89630126953125,297.2525939941406,300.99786376953125,300.9122314453125,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974063236266,2.8949552088874952e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,24.55778884887696,0.0,-9.775583720283977e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001123838374041,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001183453132398,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,8.74097750056535e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.00011834561883,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0005613793618977,285.14581298828125,294.1499938964844,300.8839111328125,297.2528381347656,300.9967346191406,300.9012451171875,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974376393482,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,24.53876495361328,0.0,-9.776567821973005e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001123884867411,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001183502099593,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,8.741339115658775e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0001183505155495,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0005614025867544,285.1506652832031,294.1499938964844,300.87060546875,297.2538146972656,300.9954528808594,300.8893737792969,286.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.521276473999023,0.0,-9.777372156349885e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001123921465477,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001183540662168,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,8.74162360560149e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.000118354371807,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0005614208639599,285.1555480957031,294.1499938964844,300.8564453125,297.2554626464844,300.9940490722656,300.8765563964844,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,24.505395889282227,0.0,-9.77800453938471e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001123948677559,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001183569329441,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,8.741834608372301e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001183572312584,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0005614344845525,285.16046142578125,294.1499938964844,300.8414611816406,297.2577514648437,300.99249267578125,300.8629150390625,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970250198767644e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.490928649902344,0.0,-9.778473497590313e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,0.0001123966940212,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001183588537969,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,8.741976489545777e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001183591521112,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0005614436231553,285.1654357910156,294.1499938964844,300.8257141113281,297.2606506347656,300.9908142089844,300.848388671875,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972493737455813e-08,0.0011975734960287,-0.0747656375169754,0.0,0.0,0.0,-0.0191756319254636,60.0,24.477935791015625,0.0,-9.778786846936782e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001123976689996,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001183598797069,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,8.742052887100726e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001183601852972,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0005614485125988,285.1704406738281,294.1499938964844,300.8092041015625,297.2640991210937,300.98895263671875,300.83306884765625,286.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.46622467041016,0.0,-9.778952403394214e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001123978363466,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001183600616059,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,8.742065983824432e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001183603599201,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0005614493275061,285.17547607421875,294.1499938964844,300.7919921875,297.26806640625,300.9869384765625,300.8169860839844,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973861532222145e-08,0.0011975852539762,-0.0747691988945007,0.0,0.0,0.0,-0.0191763099282979,60.0,24.455846786499023,0.0,-9.778977982932704e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000112397246994,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001183594431495,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,8.742020145291463e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001183597414637,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.000561446417123,285.1805419921875,294.1499938964844,300.77410888671875,297.27252197265625,300.9847717285156,300.8002014160156,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975787347182,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.446609497070312,0.0,-9.77887140152234e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001123959445976,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001183580752694,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,8.741918281884864e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001183583663078,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.000561439897865,285.1856384277344,294.1499938964844,300.75555419921875,297.27740478515625,300.982421875,300.7826843261719,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971442134206882e-08,0.001197564532049,-0.0747629106044769,0.0,0.0,0.0,-0.0191751103848218,60.0,24.438552856445312,0.0,-9.77863976459048e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001123939655371,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001183559943456,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.741764759179205e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,0.0001183562853839,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0005614300607703,285.1907653808594,294.1499938964844,300.7364501953125,297.28271484375,300.9799194335937,300.7645263671875,286.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968951681918053e-08,0.0011975432280451,-0.0747564360499382,0.0,0.0,0.0,-0.0191738754510879,60.0,24.43153190612793,0.0,-9.778292309192693e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
