time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001123913680203,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001183532585855,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,8.741561759961769e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001183535423479,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0005614170222543,285.1959533691406,294.1499938964844,300.7167358398437,297.28839111328125,300.9772033691406,300.7457275390625,286.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197544275783,2.8965679632619867e-08,0.0011975152883678,-0.0747479274868965,0.0,0.0,0.0,-0.0191722530871629,60.0,24.42547416687012,0.0,-9.7778354302136e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0001123881811508,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.000118349904369,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,8.741314377402887e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001183501954074,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0005614011315628,285.2011413574219,294.1499938964844,300.696533203125,297.2943725585937,300.9743347167969,300.72637939453125,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.42026901245117,0.0,-9.777276943623293e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001123844558605,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001183459826279,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,8.741024066694081e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001183462663902,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.000561382563319,285.2063903808594,294.1499938964844,300.6758117675781,297.3006896972656,300.97125244140625,300.7064819335937,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974701192229,2.89570110112436e-08,0.0011974411318078,-0.0747253969311714,0.0,0.0,0.0,-0.0191679559648036,60.0,24.41593742370605,0.0,-9.776624665391864e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0001123802358051,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001183415442937,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,8.740695921005681e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0001183418280561,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0005613614921458,285.2116394042969,294.1499938964844,300.6546325683594,297.3072204589844,300.9679870605469,300.6860656738281,286.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653370857238,60.0,24.412296295166016,0.0,-9.775887122032145e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001123755646403,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001183366257464,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,8.740332850720733e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001183369095087,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0005613381508737,285.2169494628906,294.1499938964844,300.6330261230469,297.3139953613281,300.96453857421875,300.6651611328125,286.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.89458750302174e-08,0.0011973460204899,-0.0746964588761329,0.0,0.0,0.0,-0.0191624369472265,60.0,24.40936088562012,0.0,-9.775069997886021e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001123704932979,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001183312851935,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,8.739937766222283e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001183315616799,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0005613128305412,285.2222900390625,294.1499938964844,300.6110534667969,297.3209533691406,300.9609069824219,300.64385986328125,286.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.406959533691406,0.0,-9.774183240551793e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001123650508816,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001183255517389,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.739514305489138e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001183258282253,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0005612856475636,285.2276611328125,294.1499938964844,300.5887451171875,297.3280639648437,300.95703125,300.6221008300781,286.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.893271222603744e-08,0.0011972334468737,-0.0746622458100318,0.0,0.0,0.0,-0.0191559102386236,60.0,24.40510368347168,0.0,-9.773232534371348e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001123592883232,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001183194908662,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,8.739066834095865e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001183197673526,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0005612568929791,285.2330627441406,294.1499938964844,300.56610107421875,297.3352966308594,300.9530029296875,300.6000366210937,286.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.40362930297852,0.0,-9.772227116400245e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001123532565543,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001183131389552,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,8.738596807233989e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0001183134081657,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0005612267414107,285.2384948730469,294.1499938964844,300.5431823730469,297.34259033203125,300.9487609863281,300.5776062011719,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917959582486226e-08,0.0011971073690801,-0.0746239051222801,0.0,0.0,0.0,-0.0191485974937677,60.0,24.402538299560547,0.0,-9.771173381523113e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001123469919548,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001183065469376,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,8.7381100456696e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001183068161481,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0005611954256892,285.24395751953125,294.1499938964844,300.5200500488281,297.3499450683594,300.9443054199219,300.55487060546875,286.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970693012699,2.8910124072467625e-08,0.0011970403138548,-0.0746035426855087,0.0,0.0,0.0,-0.0191447138786315,60.0,24.40170288085937,0.0,-9.77007985625278e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001123405381804,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001182997511932,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,8.737608004594222e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001183000204036,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.0005611632368527,285.2494506835937,294.1499938964844,300.4966735839844,297.3572998046875,300.9396667480469,300.5318908691406,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902057636059908e-08,0.0011969713959842,-0.0745825767517089,0.0,0.0,0.0,-0.0191407147794961,60.0,24.401052474975582,0.0,-9.768954356559337e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001123339461628,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001182928099296,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,8.737095049582422e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001182930791401,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0005611302913166,285.2549743652344,294.1499938964844,300.4731750488281,297.3646240234375,300.934814453125,300.5086975097656,286.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366299986839,60.0,24.400489807128903,0.0,-9.767803987870138e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001123272522818,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0001182857668027,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,8.736574818613008e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001182860287372,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0005610968801192,285.2605285644531,294.1499938964844,300.44952392578125,297.37188720703125,300.9297790527344,300.4853210449219,286.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.39999771118164,0.0,-9.766636566155285e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.000112320514745,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.000118278672744,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,8.736050222069025e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001182789346785,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0005610632360912,285.26611328125,294.1499938964844,300.42578125,297.37908935546875,300.924560546875,300.4617919921875,286.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877023439122244e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.39944267272949,0.0,-9.765460617927604e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001123137626564,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0001182715641334,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.735524897929281e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001182718260679,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0005610295338556,285.271728515625,294.1499938964844,300.4019775390625,297.3861694335937,300.9190979003906,300.4381408691406,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.886858574413509e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.3988037109375,0.0,-9.764283248614448e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001123070542234,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001182644991786,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,8.735003211768344e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001182647538371,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0005609960062429,285.2773742675781,294.1499938964844,300.378173828125,297.3930969238281,300.9134826660156,300.4144287109375,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.39795684814453,0.0,-9.76311298472865e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001123004258261,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001182575215352,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,8.734487346373498e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001182577761937,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0005609628860838,285.2830505371094,294.1499938964844,300.3543701171875,297.3998413085937,300.9076538085937,300.3906555175781,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.88519093061268e-08,0.001196542638354,-0.0744522288441658,0.0,0.0,0.0,-0.0191158540546894,60.0,24.396875381469727,0.0,-9.761956931697569e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001122939283959,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001182506821351,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,8.733981667319313e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001182509367936,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0005609304644167,285.28875732421875,294.1499938964844,300.3305969238281,297.4063720703125,300.9016418457031,300.3669128417969,286.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118270158767,60.0,24.395448684692383,0.0,-9.760823616034032e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0001122875983128,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001182440173579,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,8.733489812584594e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001182442720164,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0005608988576568,285.2944641113281,294.1499938964844,300.30694580078125,297.4126892089844,300.8954467773437,300.3431701660156,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.39364242553711,0.0,-9.759720853708133e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001122814937843,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001182375926873,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,8.733015420148149e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0001182378473458,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0005608683568425,285.3002319335937,294.1499938964844,300.28338623046875,297.418701171875,300.8890380859375,300.31951904296875,286.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828246456669152e-08,0.0011963403085246,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.391366958618164,0.0,-9.758656460689964e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001122756584663,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001182314517791,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,8.732560672797263e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301330566406,0.0,0.0,0.0001182316991616,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.000560839253012,285.3060302734375,294.1499938964844,300.260009765625,297.4244384765625,300.8824768066406,300.29595947265625,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820949182772893e-08,0.0011962779099121,-0.0743717551231384,0.0,0.0,0.0,-0.0191005058586597,60.0,24.3885555267334,0.0,-9.757638252949621e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001122701360145,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.000118225638289,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,8.732131391298026e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001182258856715,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005608116625808,285.31182861328125,294.1499938964844,300.2368469238281,297.4298400878906,300.875732421875,300.27252197265625,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814040931024465e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,24.385133743286133,0.0,-9.756674756999929e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001122649700846,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001182201958727,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,8.731729758437723e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001182204432552,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.000560785876587,285.31768798828125,294.1499938964844,300.2138977050781,297.4349060058594,300.8688049316406,300.2492980957031,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961924610659,2.8807578544842727e-08,0.0011961637064814,-0.0743370056152343,0.0,0.0,0.0,-0.0190938785672187,60.0,24.38105773925781,0.0,-9.755773788810985e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001122602116083,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001182151900138,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,8.731359412195161e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001182154301204,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0005607620696537,285.32354736328125,294.1499938964844,300.1911926269531,297.4395751953125,300.8617248535156,300.22625732421875,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801625973073897e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909262746572,60.0,24.376245498657227,0.0,-9.75494316435288e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001122559042414,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001182106570922,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,8.731023990549147e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0001182108971988,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0005607405910268,285.3294372558594,294.1499938964844,300.1688232421875,297.44384765625,300.8544616699219,300.2034912109375,286.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960954871028,2.879623117735264e-08,0.001196066616103,-0.0743075162172317,0.0,0.0,0.0,-0.0190882533788681,60.0,24.370641708374023,0.0,-9.754191410138446e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0001122520989156,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0001182066480396,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,8.73072785907425e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001182068881462,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0005607215571217,285.3353576660156,294.1499938964844,300.14678955078125,297.4476928710937,300.8470458984375,300.1809997558594,286.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.364177703857425,0.0,-9.753526342137776e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001122488320106,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001182032137876,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,8.730473928153515e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001182034466182,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0005607052589766,285.34130859375,294.1499938964844,300.1251525878906,297.4510803222656,300.8394775390625,300.1588439941406,286.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960197007283,2.8787370709437723e-08,0.0011959909461438,-0.074284479022026,0.0,0.0,0.0,-0.0190838612616062,60.0,24.356794357299805,0.0,-9.75295577632096e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001122461617342,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.000118200397992,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,8.73026656336151e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001182006380986,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0005606919294223,285.3472900390625,294.1499938964844,300.1038818359375,297.4539794921875,300.831787109375,300.13702392578125,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821997821331,60.0,24.348432540893555,0.0,-9.75248823920083e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.000112244131742,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001181982588605,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,8.730107947485521e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001181984916911,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0005606818012893,285.3533020019531,294.1499938964844,300.0830993652344,297.45635986328125,300.82391357421875,300.1156005859375,286.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781460770233025e-08,0.0011959403054788,-0.0742691159248352,0.0,0.0,0.0,-0.0190809313207864,60.0,24.33902168273925,0.0,-9.75213154674748e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001122427784139,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001181968400487,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,8.730003173695877e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001181970728794,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0005606750492006,285.3593139648437,294.1499938964844,300.06280517578125,297.4582214355469,300.8159484863281,300.0946350097656,286.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959545081481,2.87797554676672e-08,0.0011959257535636,-0.0742646902799606,0.0,0.0,0.0,-0.0190800856798887,60.0,24.328510284423828,0.0,-9.751893514930998e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0001122421599575,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0001181961924885,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,8.729955152375624e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001181964180432,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0005606719641946,285.3653869628906,294.1499938964844,300.04302978515625,297.45953369140625,300.8078308105469,300.0740966796875,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8778961436159992e-08,0.0011959190014749,-0.0742626264691352,0.0,0.0,0.0,-0.0190796926617622,60.0,24.316835403442383,0.0,-9.75178267026422e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001122423200285,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001181963598355,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,8.729966793907806e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,0.0001181965853902,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0005606727791018,285.3714599609375,294.1499938964844,300.0238037109375,297.4602355957031,300.7995910644531,300.0540771484375,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,24.303953170776367,0.0,-9.751807539259973e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001122433022828,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001181973930215,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,8.730043191462755e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001181976185762,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0005606776685453,285.3775634765625,294.1499938964844,300.00518798828125,297.4603271484375,300.7912292480469,300.0346069335937,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780334559996845e-08,0.0011959307594224,-0.0742661878466606,0.0,0.0,0.0,-0.0190803725272417,60.0,24.28977394104004,0.0,-9.751974516802876e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001122451503761,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001181993357022,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,8.730186527827755e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0001181995612569,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0005606868653558,285.3836975097656,294.1499938964844,299.9871826171875,297.4598083496094,300.78277587890625,300.01568603515625,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.8782615402178635e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,24.27427673339844,0.0,-9.75229212940576e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.000112247907964,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001182022460852,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,8.730401168577373e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001182024716399,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0005607006605714,285.3898620605469,294.1499938964844,299.9698486328125,297.4586181640625,300.77423095703125,299.9974060058594,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960081756114,2.8786029560023962e-08,0.001195979421027,-0.0742809996008873,0.0,0.0,0.0,-0.0190831962972879,60.0,24.257362365722656,0.0,-9.75276819303872e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001122516259783,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001182061605504,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,8.730690751690418e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001182063861051,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0005607192288152,285.3960266113281,294.1499938964844,299.9532470703125,297.45672607421875,300.7655944824219,299.9797668457031,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.239017486572266,0.0,-9.753411234214584e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001122563407989,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001182111300295,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,8.731057459954172e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001182113483082,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0005607428029179,285.4022521972656,294.1499938964844,299.9373474121094,297.45416259765625,300.7568664550781,299.9627990722656,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796495854521712e-08,0.0011960688279941,-0.0743082016706466,0.0,0.0,0.0,-0.0190883837640285,60.0,24.219135284423828,0.0,-9.75422764781797e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001122621033573,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001182171981781,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,8.731504931347445e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001182174164569,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0005607716157101,285.4084777832031,294.1499938964844,299.9222412109375,297.4508361816406,300.7480773925781,299.9465637207031,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,24.19771194458008,0.0,-9.755225960361713e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001122689500334,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001182244086521,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,8.732037531444803e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001182246269308,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0005608058418147,285.41473388671875,294.1499938964844,299.907958984375,297.44677734375,300.7391967773437,299.9310913085937,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812165098202052e-08,0.0011962028220295,-0.0743489265441894,0.0,0.0,0.0,-0.0190961509943008,60.0,24.17462921142578,0.0,-9.756413277273168e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
