time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.000112276924483,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001182328123832,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,8.732658170629293e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001182330306619,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0005608456558547,285.4210205078125,294.1499938964844,299.89453125,297.4419250488281,300.73028564453125,299.9164123535156,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010683774948,60.0,24.14986801147461,0.0,-9.757796703979693e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001122860703617,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.000118242445751,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,8.73336975928396e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001182426640298,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0005608913488686,285.42730712890625,294.1499938964844,299.8819885253906,297.4362487792969,300.7213439941406,299.9025573730469,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964136501774,2.8833463616706467e-08,0.0011963848955929,-0.0744042843580246,0.0,0.0,0.0,-0.0191067103296518,60.0,24.12336158752441,0.0,-9.759384056451381e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001122964313253,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001182533596875,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,8.73417520779185e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001182535706902,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0005609431536868,285.43365478515625,294.1499938964844,299.870361328125,297.42974853515625,300.7123413085937,299.8895568847656,286.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,24.09508514404297,0.0,-9.761181729572854e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0001123080437537,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001182655832963,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,8.73507815413177e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.000118265794299,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.000561001128517,285.44000244140625,294.1499938964844,299.85968017578125,297.4223937988281,300.7033386230469,299.8774719238281,286.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860798195751162e-08,0.0011966185411438,-0.0744753330945968,0.0,0.0,0.0,-0.0191202610731124,60.0,24.06489372253418,0.0,-9.76319682877147e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001123207330238,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001182789492304,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,8.736065501580015e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001182791602332,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005610645166598,285.4463806152344,294.1499938964844,299.8500061035156,297.4141540527344,300.6943054199219,299.8663024902344,286.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876597113480784e-08,0.0011967535829171,-0.0745163932442665,0.0,0.0,0.0,-0.0191280916333198,60.0,24.032833099365234,0.0,-9.765401642880533e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001123317706515,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0001182905762107,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,8.736923336982727e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001182907799375,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0005611196393147,285.4527587890625,294.1499938964844,299.8412780761719,297.40557861328125,300.6852722167969,299.8561706542969,287.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968999169766,2.8890326575492512e-08,0.0011968710459768,-0.0745520815253257,0.0,0.0,0.0,-0.0191348996013402,60.0,23.998857498168945,0.0,-9.767317266096145e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001123371403082,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001182962296297,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,8.737340976949781e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001182964333565,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005611464730463,285.4591979980469,294.1499938964844,299.8334655761719,297.3971862792969,300.67626953125,299.8468933105469,287.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896995019067617e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,23.96363067626953,0.0,-9.768248077079988e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0001123371985158,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001182962878374,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,8.73734534252435e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,0.0001182964915642,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0005611467640846,285.46563720703125,294.1499938964844,299.82647705078125,297.3890075683594,300.6672668457031,299.83856201171875,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969574261456,2.8897046533415963e-08,0.0011969285551458,-0.0745695456862449,0.0,0.0,0.0,-0.0191382300108671,60.0,23.92741203308105,0.0,-9.768255182507349e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,0.0001123320835176,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001182909036288,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,8.736947347642854e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001182911073556,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0005611212109215,285.4721069335937,294.1499938964844,299.8203430175781,297.3810119628906,300.65826416015625,299.8310852050781,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.889065164879412e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,23.89044189453125,0.0,-9.767362740831233e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001123219190048,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001182802079711,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,8.736157178645954e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001182804116979,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0005610705120489,285.47857666015625,294.1499938964844,299.81500244140625,297.3731689453125,300.6493225097656,299.8244934082031,287.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967943282797,2.8877970237317644e-08,0.0011967654572799,-0.074519969522953,0.0,0.0,0.0,-0.0191287752240896,60.0,23.85278511047364,0.0,-9.765592778876453e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,0.0001123068504966,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001182643391075,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.734985021874309e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001182645428343,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0005609952495433,285.485107421875,294.1499938964844,299.8103942871094,297.36553955078125,300.64044189453125,299.8186950683594,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966336751356,2.885917460559996e-08,0.0011966048041358,-0.074471116065979,0.0,0.0,0.0,-0.019119456410408,60.0,23.81450080871582,0.0,-9.762970876181498e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001122870089602,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001182434425572,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.73344179126434e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.000118243646284,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0005608961218968,285.4916076660156,294.1499938964844,299.8065490722656,297.3580322265625,300.631591796875,299.8136901855469,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834421073042904e-08,0.001196393277496,-0.0744067728519439,0.0,0.0,0.0,-0.0191071853041648,60.0,23.775617599487305,0.0,-9.759517638485705e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001122625108109,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001182176492875,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,8.731536217965186e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001182178457383,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0005607737693935,285.4981689453125,294.1499938964844,299.80340576171875,297.3507080078125,300.622802734375,299.80938720703125,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803876617189417e-08,0.0011961321579292,-0.0743273794651031,0.0,0.0,0.0,-0.0190920438617467,60.0,23.736160278320312,0.0,-9.755257224242089e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.000112233494292,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,0.0001181870975415,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,8.729279215913266e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001181872939923,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0005606288323178,285.5047302246094,294.1499938964844,299.8009033203125,297.3435363769531,300.61407470703125,299.80584716796875,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958515970036,2.8767695781084512e-08,0.0011958228424191,-0.0742333382368087,0.0,0.0,0.0,-0.0190741084516048,60.0,23.696144104003903,0.0,-9.75021237081819e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001122000976465,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,0.0001181519255624,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,8.726681699045002e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0001181521220132,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.000560461950954,285.5113220214844,294.1499938964844,299.799072265625,297.33648681640625,300.6054382324219,299.802978515625,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.8726054424055292e-08,0.0011954669607803,-0.0741250962018966,0.0,0.0,0.0,-0.0190534647554159,60.0,23.655580520629883,0.0,-9.74440723666703e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0001121624445659,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001181122788693,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,8.723753126105294e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001181124753202,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0005602738820016,285.5179443359375,294.1499938964844,299.7978515625,297.3295593261719,300.59686279296875,299.80078125,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950943153351,2.8679114194574143e-08,0.0011950656771659,-0.0740030854940414,0.0,0.0,0.0,-0.0190301947295665,60.0,23.614486694335938,0.0,-9.737865980241622e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001121206878451,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001180683102575,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,8.720505138626322e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0001180684994324,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0005600653239525,285.5245666503906,294.1499938964844,299.7972106933594,297.3227844238281,300.58837890625,299.7991943359375,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627054504681844e-08,0.0011946206213906,-0.0738677605986595,0.0,0.0,0.0,-0.0190043877810239,60.0,23.572872161865234,0.0,-9.73061347053772e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0001120749584515,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.00011802015797,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,8.716948650544509e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001180203471449,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0005598369170911,285.5311889648437,294.1499938964844,299.7970886230469,297.31610107421875,300.5799865722656,299.7982177734375,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941618286073,2.8570052990062322e-08,0.0011941333068534,-0.0737195760011673,0.0,0.0,0.0,-0.0189761295914649,60.0,23.53075408935547,0.0,-9.722675287093808e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0001120254164561,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001179679893539,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,8.713095303392038e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0001179681785288,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0005595894181169,285.537841796875,294.1499938964844,299.7975158691406,297.3095397949219,300.5716552734375,299.7977905273437,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508294391826894e-08,0.0011936053633689,-0.0735590308904647,0.0,0.0,0.0,-0.0189455151557922,60.0,23.48813819885254,0.0,-9.714079141076581e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.000111972214654,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001179119644802,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,8.70895673870109e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0001179121463792,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0005593237001448,285.5445251464844,294.1499938964844,299.7984313964844,297.30303955078125,300.5634765625,299.79791259765625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930668260902,2.8441972332871053e-08,0.0011930384207516,-0.0733866095542907,0.0,0.0,0.0,-0.018912635743618,60.0,23.445043563842773,0.0,-9.704851322567265e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001119154985644,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001178522361442,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,8.704546053195372e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0001178524180431,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,0.0005590403452515,285.5512084960937,294.1499938964844,299.7998046875,297.2966613769531,300.55535888671875,299.79852294921875,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924623977392,2.837127333066293e-08,0.0011924339924007,-0.0732028037309646,0.0,0.0,0.0,-0.01887758821249,60.0,23.401479721069336,0.0,-9.695019542732553e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001118554137065,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001177889716927,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,8.699872705619782e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001177891535917,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,0.0005587402847595,285.55792236328125,294.1499938964844,299.8016052246094,297.2903747558594,300.54736328125,299.7995910644531,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918221134692,2.829638390267064e-08,0.001191793824546,-0.0730080977082252,0.0,0.0,0.0,-0.0188404638320207,60.0,23.35745620727539,0.0,-9.684610802196405e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001117921274271,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000117722331197,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,8.694950520293787e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0001177225130959,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0005584241589531,285.56463623046875,294.1499938964844,299.8038024902344,297.2841186523437,300.5394897460937,299.8011169433594,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217497671789715e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013575971126,60.0,23.31298446655273,0.0,-9.67365281212551e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001117257852456,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001176524674519,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,8.689790411153808e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001176526493509,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0005580927827395,285.5713806152344,294.1499938964844,299.8063659667969,297.2779541015625,300.53173828125,299.80303955078125,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904406128451,2.81348064845588e-08,0.0011904125567525,-0.0725879818201065,0.0,0.0,0.0,-0.0187603645026683,60.0,23.26808738708496,0.0,-9.662172573143837e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001116565617849,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001175795696326,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,8.684406202519313e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001175797515315,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.000557746971026,285.578125,294.1499938964844,299.80926513671875,297.2718505859375,300.5240783691406,299.80535888671875,287.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897028889507,2.8048516398371248e-08,0.0011896748328581,-0.0723636075854301,0.0,0.0,0.0,-0.0187175869941711,60.0,23.22276496887207,0.0,-9.650199217503541e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001115846025641,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.00011750379781,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,8.678809535922483e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001175039797089,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005573875387199,285.5848999023437,294.1499938964844,299.8124694824219,297.2657775878906,300.5165405273437,299.8080139160156,287.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889360612258,2.7958833470620448e-08,0.0011889081215485,-0.0721303895115852,0.0,0.0,0.0,-0.0186731275171041,60.0,23.177040100097656,0.0,-9.637763298542269e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.000111510104034,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.000117425348435,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,8.673014963278547e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.000117425523058,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0005570154171437,285.5916748046875,294.1499938964844,299.8159484863281,297.259765625,300.5091247558594,299.8110046386719,287.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.7865972640483964e-08,0.001188114285469,-0.0718889087438583,0.0,0.0,0.0,-0.018627094104886,60.0,23.130916595458984,0.0,-9.624896080140388e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001114332335419,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001173443961306,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,8.667035581311211e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,0.0001173445707536,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0005566314212046,285.5984802246094,294.1499938964844,299.8196716308594,297.2537841796875,300.5018310546875,299.81427001953125,287.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873228941112,2.777015595256671e-08,0.0011872950708493,-0.0716397166252136,0.0,0.0,0.0,-0.0185795947909355,60.0,23.08441925048828,0.0,-9.611627405092805e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001113541729864,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0001172611446236,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,8.660886669531465e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757995605469,0.0,0.0,0.0001172613192466,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,0.0005562364822253,285.60528564453125,294.1499938964844,299.8236083984375,297.247802734375,300.4946594238281,299.8177795410156,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864803964272,2.76716178859715e-08,0.0011864526895806,-0.0713834390044212,0.0,0.0,0.0,-0.0185307469218969,60.0,23.03754997253418,0.0,-9.597991379450833e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001112731188186,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0001171757903648,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,8.654582779854536e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001171759649878,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.000555831589736,285.6120910644531,294.1499938964844,299.8277282714844,297.2418518066406,300.48760986328125,299.8215637207031,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.757059291980113e-08,0.0011855890043079,-0.0711206793785095,0.0,0.0,0.0,-0.0184806641191244,60.0,22.99034118652344,0.0,-9.584021398723053e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0001111902674892,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.000117088551633,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,8.648138464195654e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.00011708871898,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0005554177914746,285.6189270019531,294.1499938964844,299.8320007324219,297.23590087890625,300.4806823730469,299.82550048828125,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467331520369963e-08,0.0011847062269225,-0.0708520859479904,0.0,0.0,0.0,-0.0184294749051332,60.0,22.942800521850582,0.0,-9.569752990046257e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,0.0001111058300011,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.000116999632155,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,8.641571184853092e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.000116999806778,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0005549959605559,285.6257629394531,294.1499938964844,299.8363952636719,297.2299499511719,300.473876953125,299.8296203613281,287.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838339269161,2.7362091259419685e-08,0.0011838065693154,-0.0705783292651176,0.0,0.0,0.0,-0.0183773040771484,60.0,22.89494514465332,0.0,-9.555221680557224e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.000111020017357,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001169092720374,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,8.634896948933601e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001169094393844,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.000554567319341,285.63262939453125,294.1499938964844,299.84088134765625,297.2239990234375,300.4671936035156,299.8338928222656,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829194845631,2.7255135037762563e-08,0.0011828921269625,-0.0703000947833061,0.0,0.0,0.0,-0.0183242820203304,60.0,22.84678649902344,0.0,-9.540465129020961e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001109363875002,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001168212038464,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,8.628392242826521e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001168213711935,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0005541495629586,285.6394958496094,294.1499938964844,299.8454284667969,297.218017578125,300.4606628417969,299.8382568359375,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820282088592,2.7150901971140232e-08,0.0011820010840892,-0.070028930902481,0.0,0.0,0.0,-0.0182726085186004,60.0,22.798492431640625,0.0,-9.52609440219021e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001108619835576,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001167428563348,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,8.6226049461402e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001167430164059,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0005537779070436,285.6463623046875,294.1499938964844,299.8500061035156,297.2120056152344,300.4542236328125,299.8427124023437,287.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812351876869,2.7058163709625663e-08,0.0011812081793323,-0.0697876587510109,0.0,0.0,0.0,-0.0182266365736722,60.0,22.750640869140625,0.0,-9.513318133258508e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000110794971988,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0001166722940979,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,8.61739317770116e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000116672454169,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0005534432129934,285.6532592773437,294.1499938964844,299.8545837402344,297.2059936523437,300.4479064941406,299.8471984863281,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805210961028,2.6974642963750746e-08,0.0011804940877482,-0.069570355117321,0.0,0.0,0.0,-0.01818523183465,60.0,22.703781127929688,0.0,-9.501819420165702e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.0001107331409002,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001166071815532,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,8.612583769718185e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001166073416243,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0005531343631446,285.6601867675781,294.1499938964844,299.859130859375,297.1999206542969,300.44171142578125,299.8517150878906,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179862068966,2.6897572169559684e-08,0.0011798351770266,-0.0693698227405548,0.0,0.0,0.0,-0.018147025257349,60.0,22.65780639648437,0.0,-9.491214569834484e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.000110674649477,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001165455832961,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,8.608034113422036e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001165457506431,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0005528421606868,285.6670837402344,294.1499938964844,299.8636169433594,297.1938171386719,300.4356384277344,299.8562316894531,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792386649176,2.682466693215701e-08,0.0011792118893936,-0.0691801235079765,0.0,0.0,0.0,-0.0181108824908733,60.0,22.61269187927246,0.0,-9.481188101290172e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001106175695895,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001164854838862,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,8.603595051681623e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0001164856439572,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0005525570595636,285.67401123046875,294.1499938964844,299.8680114746094,297.1876220703125,300.4296569824219,299.8606872558594,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786303948611,2.6753523840739035e-08,0.001178603619337,-0.0689949989318847,0.0,0.0,0.0,-0.0180756151676177,60.0,22.568021774291992,0.0,-9.471408901617909e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
