time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001105605624616,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001164254499599,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,8.59916108311154e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,0.000116425610031,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0005522723076865,285.68096923828125,294.1499938964844,299.8722839355469,297.181396484375,300.4237976074219,299.8650817871094,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682466014449343e-08,0.0011779961641877,-0.0688100978732109,0.0,0.0,0.0,-0.0180403888225555,60.0,22.523656845092773,0.0,-9.4616467549713e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001105023111449,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001163641063612,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,8.594630344305187e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001163642664323,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0005519813275896,285.6878967285156,294.1499938964844,299.8764038085937,297.17510986328125,300.4180603027344,299.8693542480469,287.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774019803851,2.66098592049957e-08,0.0011773754376918,-0.0686211511492729,0.0,0.0,0.0,-0.0180043950676918,60.0,22.47925567626953,0.0,-9.451677129845849e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001104419352486,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001163005363196,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,8.589934441260993e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001163006891147,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0005516797536984,285.69488525390625,294.1499938964844,299.8803405761719,297.1687316894531,300.41241455078125,299.87353515625,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767586693167,2.6534609176565027e-08,0.0011767321266233,-0.0684253200888633,0.0,0.0,0.0,-0.0179670918732881,60.0,22.434608459472656,0.0,-9.44135010172431e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0001103787799365,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.000116234034067,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,8.585022442275658e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0001162341868621,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0005513642681762,285.70184326171875,294.1499938964844,299.8840637207031,297.1622619628906,300.4068603515625,299.8775329589844,287.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760856723412,2.6455897028654373e-08,0.0011760591296479,-0.0682204663753509,0.0,0.0,0.0,-0.0179280713200569,60.0,22.38954162597656,0.0,-9.430553404854437e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001103124886867,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001161642212537,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,8.579866698710248e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001161643813247,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0005510331247933,285.7088317871094,294.1499938964844,299.8875427246094,297.1557006835937,300.40142822265625,299.88134765625,287.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753791477531,2.63732715666265e-08,0.0011753528378903,-0.0680054277181625,0.0,0.0,0.0,-0.0178871098905801,60.0,22.34392547607422,0.0,-9.41922735364642e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001102429523598,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001160909960162,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.574457751819864e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001160911488113,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0005506857996806,285.7158203125,294.1499938964844,299.8907470703125,297.1490783691406,300.39605712890625,299.8849182128906,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286596011004804e-08,0.0011746118543669,-0.0677798390388488,0.0,0.0,0.0,-0.0178441423922777,60.0,22.29766845703125,0.0,-9.407352763446397e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001101702800951,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.00011601447477,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,8.568805787945166e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001160146275651,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0005503228167071,285.72283935546875,294.1499938964844,299.8936462402344,297.1423034667969,300.39080810546875,299.88824462890625,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738637695088,2.6196028457547985e-08,0.0011738375760614,-0.0675440952181816,0.0,0.0,0.0,-0.0177992451936006,60.0,22.250713348388672,0.0,-9.394953082164649e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001100948284147,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001159350140369,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,8.562937000533566e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.000115935166832,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0005499458638951,285.7298583984375,294.1499938964844,299.8962097167969,297.13543701171875,300.3856506347656,299.89129638671875,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101984573756454e-08,0.0011730336118489,-0.0672993063926696,0.0,0.0,0.0,-0.0177526250481605,60.0,22.203054428100582,0.0,-9.382086574305505e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001100170993595,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001158531667897,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,8.556891407351941e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001158533123089,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005495576187968,285.73687744140625,294.1499938964844,299.8984069824219,297.12847900390625,300.38055419921875,299.89404296875,287.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722313938662,2.6005109177162922e-08,0.0011722053168341,-0.0670471265912056,0.0,0.0,0.0,-0.0177046004682779,60.0,22.15471267700196,0.0,-9.3688413471682e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001099377695936,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,0.0001157696315203,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,8.550721395295113e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,0.0001157697770395,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0005491613410413,285.7439270019531,294.1499938964844,299.90020751953125,297.1213684082031,300.37554931640625,299.8964233398437,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713859857991,2.5906237155481904e-08,0.0011713601415976,-0.0667897462844848,0.0,0.0,0.0,-0.017655586823821,60.0,22.10574531555176,0.0,-9.355333219218664e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001098576394724,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001156852449639,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,8.544488810002804e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.000115685397759,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0005487611051648,285.7509765625,294.1499938964844,299.90155029296875,297.1141357421875,300.37060546875,299.8984375,287.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705320794135,2.5806368597613986e-08,0.001170506235212,-0.0665297508239746,0.0,0.0,0.0,-0.0176060777157545,60.0,22.056228637695312,0.0,-9.341698614662165e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001097776039387,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0001156009675469,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,8.538263500668108e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.000115601113066,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.000548361276742,285.7580261230469,294.1499938964844,299.9024658203125,297.10675048828125,300.36572265625,299.9000549316406,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696792207658,2.57066190556543e-08,0.0011696534929797,-0.0662700533866882,0.0,0.0,0.0,-0.0175566282123327,60.0,22.006271362304688,0.0,-9.328090300186886e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001096986379707,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001155178179033,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,8.532121864845976e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001155179634224,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0005479668616317,285.7650756835937,294.1499938964844,299.90289306640625,297.0992126464844,300.36090087890625,299.9012451171875,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688376544043,2.5608207110394687e-08,0.0011688121594488,-0.0660138204693794,0.0,0.0,0.0,-0.017507841810584,60.0,21.95600128173828,0.0,-9.314673832250264e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001096217383746,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.000115436836495,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,8.526141027687117e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001154369820142,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005475827492773,285.77215576171875,294.1499938964844,299.9028015136719,297.091552734375,300.35614013671875,299.9019470214844,287.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168018206954,2.5512363777124847e-08,0.0011679927119985,-0.065764270722866,0.0,0.0,0.0,-0.0174603275954723,60.0,21.90555191040039,0.0,-9.301616898937937e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001095479165087,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001153591001639,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,8.520398841938004e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.000115359245683,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0005472140037454,285.7792358398437,294.1499938964844,299.90216064453125,297.0837097167969,300.3514404296875,299.90216064453125,287.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167231472209,2.5420359150984963e-08,0.0011672060936689,-0.0655246973037719,0.0,0.0,0.0,-0.0174147188663482,60.0,21.85507774353028,0.0,-9.289092162134693e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001094781837309,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001152856711996,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,8.514975343132392e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001152858167188,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0005468656891025,285.78631591796875,294.1499938964844,299.90093994140625,297.0757141113281,300.3467712402344,299.9018859863281,287.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664883932098,2.5333450892617293e-08,0.0011664630146697,-0.065298393368721,0.0,0.0,0.0,-0.0173716340214014,60.0,21.804702758789062,0.0,-9.27726802046891e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001094134713639,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001152175318566,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,8.509942563250661e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001152176700998,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0005465424037538,285.7934265136719,294.1499938964844,299.8990783691406,297.0675354003906,300.3421630859375,299.9010314941406,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657987488433,2.5252795410324325e-08,0.0011657734867185,-0.0650883615016937,0.0,0.0,0.0,-0.017331650480628,60.0,21.754608154296875,0.0,-9.266302214427925e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001093547689379,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001151557153207,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,8.505376172252e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001151558535639,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0005462492117658,285.800537109375,294.1499938964844,299.8966064453125,297.0592041015625,300.3375549316406,299.89959716796875,287.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651731329038,2.5179630824823107e-08,0.001165147870779,-0.064897820353508,0.0,0.0,0.0,-0.0172953810542821,60.0,21.70489501953125,0.0,-9.256359589926433e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001093027094611,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0001151008909801,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,8.501327101839706e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001151010292232,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0005459891399368,285.8076477050781,294.1499938964844,299.8934631347656,297.0506591796875,300.3329772949219,299.8975524902344,287.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116461829748,2.511474583855033e-08,0.0011645931517705,-0.0647288411855697,0.0,0.0,0.0,-0.0172632150352001,60.0,21.655742645263672,0.0,-9.2475467283748e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0001092582533601,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001150540774688,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,8.497869566781446e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.000115054215712,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0005457670777104,285.81475830078125,294.1499938964844,299.8895874023437,297.0419311523437,300.3283996582031,299.8948669433594,287.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641443707048,2.5059335939658922e-08,0.0011641193414106,-0.0645845383405685,0.0,0.0,0.0,-0.0172357447445392,60.0,21.607192993164062,0.0,-9.240024212431308e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001092219972633,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001150159005192,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,8.495049405610189e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001150160387624,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0005455859936773,285.8218994140625,294.1499938964844,299.885009765625,297.0329895019531,300.3238220214844,299.8914794921875,287.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637579882517,2.501414009259406e-08,0.0011637329589575,-0.0644668266177177,0.0,0.0,0.0,-0.0172133408486843,60.0,21.559499740600582,0.0,-9.233890807536228e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0001091945596272,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001149870076915,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,8.492915367241949e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001149871459347,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0005454489146359,285.8290405273437,294.1499938964844,299.8796691894531,297.0238647460937,300.3192749023437,299.88739013671875,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634654365479,2.497993989436509e-08,0.0011634405236691,-0.0643777474761009,0.0,0.0,0.0,-0.0171963851898908,60.0,21.512666702270508,0.0,-9.229250963471712e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001091765152523,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001149680101661,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,8.491511835018173e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0001149681411334,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0005453588091768,285.8362121582031,294.1499938964844,299.8735046386719,297.0145263671875,300.314697265625,299.882568359375,287.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163273002021,2.4957440558637245e-08,0.0011632480891421,-0.0643191486597061,0.0,0.0,0.0,-0.0171852316707372,60.0,21.46678924560547,0.0,-9.226199182421625e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001091682279366,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.000114959279017,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,8.490867185173556e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0001149594172602,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0005453174235299,285.8433837890625,294.1499938964844,299.8665466308594,297.00494384765625,300.3100891113281,299.87701416015625,287.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631845263764,2.4947100385475096e-08,0.0011631596134975,-0.0642922148108482,0.0,0.0,0.0,-0.0171801056712865,60.0,21.421838760375977,0.0,-9.224796571061233e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001091705053113,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.000114961680083,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,8.491044718539342e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001149618110503,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0005453287740238,285.8505554199219,294.1499938964844,299.85870361328125,296.99517822265625,300.3054504394531,299.8705749511719,287.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163208624348,2.4949924792849746e-08,0.0011631837114691,-0.064299575984478,0.0,0.0,0.0,-0.0171815045177936,60.0,21.378158569335938,0.0,-9.225180264138545e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0001091828962671,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.000114974725875,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,8.49200805532746e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001149748568423,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.000545390706975,285.8577575683594,294.1499938964844,299.8500061035156,296.9851379394531,300.30078125,299.8634033203125,287.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633405229076,2.4965354228356773e-08,0.0011633154936134,-0.0643397569656372,0.0,0.0,0.0,-0.0171891525387763,60.0,21.33547019958496,0.0,-9.227272812495357e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0001092083111871,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001150014941231,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,8.493984933011234e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,0.0001150016178144,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0005455175996758,285.8649597167969,294.1499938964844,299.8404235839844,296.974609375,300.2960510253906,299.8552551269531,287.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636110721156,2.4997008907234892e-08,0.0011635860428214,-0.0644222050905227,0.0,0.0,0.0,-0.0172048453241586,60.0,21.29405403137207,0.0,-9.231566622247557e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001092461607186,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001150413518189,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,8.496928785461932e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001150414827861,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0005457067163661,285.8721923828125,294.1499938964844,299.830078125,296.96337890625,300.2912902832031,299.84637451171875,287.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164014218375,2.5044167628607283e-08,0.0011639891890808,-0.064545027911663,0.0,0.0,0.0,-0.0172282233834266,60.0,21.25336456298828,0.0,-9.237965770125812e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001092981183319,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0001150960670202,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,8.50096985232085e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001150961907114,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0005459662643261,285.8794250488281,294.1499938964844,299.8189697265625,296.9514465332031,300.28643798828125,299.8365783691406,287.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164567656815,2.5108899848191868e-08,0.0011645425111055,-0.0647136196494102,0.0,0.0,0.0,-0.0172603130340576,60.0,21.21354866027832,0.0,-9.246753052138956e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001093611645046,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001151624601334,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,8.505873120157048e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001151625838247,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0005462811677716,285.8866577148437,294.1499938964844,299.80712890625,296.9388427734375,300.2815246582031,299.8260803222656,287.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652391403913,2.5187452123986983e-08,0.0011652139946818,-0.0649181902408599,0.0,0.0,0.0,-0.0172992534935474,60.0,21.174217224121094,0.0,-9.25742256185913e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001094372855732,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001152426120825,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,8.511793566867709e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0001152427357737,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0005466613802127,285.8939514160156,294.1499938964844,299.7945861816406,296.92559814453125,300.2765197753906,299.8147277832031,287.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660500895231,2.5282293591999405e-08,0.0011660248273983,-0.065165176987648,0.0,0.0,0.0,-0.0173462703824043,60.0,21.13552665710449,0.0,-9.270311807085818e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001095235420507,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0001153334451373,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,8.518502727383748e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001153335688286,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0005470922915264,285.9012145996094,294.1499938964844,299.7813415527344,296.9117431640625,300.2714538574219,299.8026733398437,287.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669689556583,2.538977028621048e-08,0.0011669435771182,-0.0654450505971908,0.0,0.0,0.0,-0.0173995494842529,60.0,21.097272872924805,0.0,-9.284929802788613e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001096209671231,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001154360434156,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,8.526079909643158e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001154361671069,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0005475789657793,285.90850830078125,294.1499938964844,299.7674560546875,296.8973083496094,300.2662658691406,299.7899475097656,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680067982524,2.551116473625825e-08,0.0011679813032969,-0.0657611489295959,0.0,0.0,0.0,-0.0174597278237342,60.0,21.05936622619629,0.0,-9.301454184651449e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0001097272906918,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001155480058514,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,8.534349763067439e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001155481295427,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005481100524775,285.91583251953125,294.1499938964844,299.7529296875,296.8822937011719,300.2610168457031,299.7765808105469,287.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691395193338,2.5643647205697562e-08,0.001169113907963,-0.0661060959100723,0.0,0.0,0.0,-0.0175254046916961,60.0,21.0217342376709,0.0,-9.319504101767961e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001098433276638,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0001156702055595,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,8.543374860892072e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0001156703292508,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0005486896843649,285.9231872558594,294.1499938964844,299.73779296875,296.8667297363281,300.255615234375,299.7623596191406,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703758500516,2.5788240876067906e-08,0.0011703500058501,-0.0664825513958931,0.0,0.0,0.0,-0.017597084864974,60.0,20.984542846679688,0.0,-9.339225215398984e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0001099665751098,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001157999868155,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,8.552960935048759e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001158001105068,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,0.0005493053467944,285.9305419921875,294.1499938964844,299.7220764160156,296.85064697265625,300.2501220703125,299.74761962890625,287.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716888984665,2.5941808701190894e-08,0.0011716629378497,-0.066882349550724,0.0,0.0,0.0,-0.0176732130348682,60.0,20.94745826721192,0.0,-9.360192620988529e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001100977897294,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001159381645265,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.563166193198413e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001159382809419,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0005499607650563,285.9378967285156,294.1499938964844,299.705810546875,296.8340759277344,300.2445068359375,299.732177734375,287.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173086813651,2.610530991375981e-08,0.0011730607366189,-0.0673079639673233,0.0,0.0,0.0,-0.017754266038537,60.0,20.910493850708008,0.0,-9.38254132165639e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001102344176615,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001160820393124,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,8.573792729293928e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001160821630037,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0005506433080881,285.9452819824219,294.1499938964844,299.68902587890625,296.8170471191406,300.2388000488281,299.7162170410156,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745424708351,2.6275561282318453e-08,0.0011745161609724,-0.0677511096000671,0.0,0.0,0.0,-0.0178386662155389,60.0,20.873497009277344,0.0,-9.405842149590172e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001103769027395,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001162320841103,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,8.584875467931852e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001162322078016,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0005513550131581,285.95269775390625,294.1499938964844,299.67169189453125,296.7995910644531,300.23291015625,299.6996154785156,287.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760605266317,2.6453108148416504e-08,0.0011760341003537,-0.0682132169604301,0.0,0.0,0.0,-0.0179266817867755,60.0,20.83641242980957,0.0,-9.430171843405333e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
