time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001105230912799,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001163860288215,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,8.596244879299775e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001163861452369,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0005520852864719,285.96014404296875,294.1499938964844,299.6539001464844,296.7817077636719,300.2269287109375,299.6825256347656,287.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635268213226482e-08,0.0011775913881137,-0.0686872750520706,0.0,0.0,0.0,-0.0180169846862554,60.0,20.799121856689453,0.0,-9.455165184135694e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0001106729760067,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001165438661701,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,8.60790241858922e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0001165439825854,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0005528339534066,285.96759033203125,294.1499938964844,299.6356506347656,296.7634582519531,300.2207946777344,299.6648864746094,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792149161919,2.6822034371321024e-08,0.0011791880242526,-0.0691732764244079,0.0,0.0,0.0,-0.0181095711886882,60.0,20.76150321960449,0.0,-9.48082643503767e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.0001108249416574,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0001167038935818,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,8.61972221173346e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001167040099971,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0005535930977202,285.9750671386719,294.1499938964844,299.6169738769531,296.74481201171875,300.2145080566406,299.6467590332031,287.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.7011397563114773e-08,0.0011808068957179,-0.0696659833192825,0.0,0.0,0.0,-0.0182034447789192,60.0,20.723506927490234,0.0,-9.50687919498705e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001109784498112,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001168655435321,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,8.631662058178335e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001168656672234,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0005543599254451,285.9825744628906,294.1499938964844,299.597900390625,296.7258605957031,300.2080993652344,299.6281433105469,287.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202686325722425e-08,0.001182442298159,-0.0701636523008346,0.0,0.0,0.0,-0.0182982739061117,60.0,20.684961318969727,0.0,-9.533233225056392e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001111325982492,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0001170278774225,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,8.643651381134987e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0001170279938378,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0005551298963837,285.9900817871094,294.1499938964844,299.57843017578125,296.7065734863281,300.2015380859375,299.60919189453125,287.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841118102893,2.739477267255097e-08,0.0011840844526886,-0.0706633478403091,0.0,0.0,0.0,-0.0183934960514307,60.0,20.64587783813477,0.0,-9.559732916386565e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001112866229959,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001171900657936,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,8.655630517750978e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.000117190182209,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,0.0005558992852456,285.99761962890625,294.1499938964844,299.55859375,296.68701171875,300.19482421875,299.5897521972656,287.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.7586695594550292e-08,0.0011857252102345,-0.0711625665426254,0.0,0.0,0.0,-0.0184886399656534,60.0,20.606061935424805,0.0,-9.586248239656925e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001114399638026,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001173515483969,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,8.667557267472148e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001173516575363,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0005566652398556,286.00518798828125,294.1499938964844,299.5384521484375,296.6672058105469,300.1879577636719,299.5699768066406,287.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873865732923,2.7777778299764577e-08,0.0011873588664457,-0.071659542620182,0.0,0.0,0.0,-0.0185833666473627,60.0,20.565568923950195,0.0,-9.612682561055409e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001115920676966,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0001175117140519,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,8.679387246957049e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0001175118304672,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0005574250244535,286.01275634765625,294.1499938964844,299.5180053710937,296.6471252441406,300.1809387207031,299.5498352050781,287.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967313798171745e-08,0.0011889792513102,-0.0721524432301521,0.0,0.0,0.0,-0.0186773259192705,60.0,20.52426528930664,0.0,-9.638939246769952e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001117424035328,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001176700316136,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,8.691080438438803e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001176701480289,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0005581760196946,286.0203552246094,294.1499938964844,299.49725341796875,296.6268615722656,300.1737976074219,299.5294189453125,287.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906089494004,2.815465016681173e-08,0.0011905807768926,-0.0726395845413208,0.0,0.0,0.0,-0.018770195543766,60.0,20.48219490051269,0.0,-9.664926636787641e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001118910440709,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,0.0001178265520138,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,8.702641207491979e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001178266611532,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0005589184584096,286.0279541015625,294.1499938964844,299.47625732421875,296.6064147949219,300.1664733886719,299.5086364746094,287.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.833986378902864e-08,0.0011921642581,-0.0731211453676223,0.0,0.0,0.0,-0.018862010911107,60.0,20.439239501953125,0.0,-9.690653968164042e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001120375745813,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0001179808532469,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,8.714037539903075e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001179809696623,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0005596504197455,286.0356140136719,294.1499938964844,299.4550476074219,296.5858154296875,300.1589660644531,299.4875793457031,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937536764889,2.8522457284907432e-08,0.0011937251547351,-0.0735958516597747,0.0,0.0,0.0,-0.0189525298774242,60.0,20.395505905151367,0.0,-9.71605018662558e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.000112182162411,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0001181331172119,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,8.725283259991556e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001181332263513,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,0.0005603727186098,286.0432434082031,294.1499938964844,299.43359375,296.5650939941406,300.1513366699219,299.46630859375,287.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702629606414124e-08,0.0011952655622735,-0.0740642100572586,0.0,0.0,0.0,-0.0190418474376201,60.0,20.35101318359375,0.0,-9.741143003338949e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0001123248803196,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0001182834093924,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,8.736384188523516e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0001182835185318,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.000561085587833,286.0509338378906,294.1499938964844,299.4119873046875,296.54425048828125,300.1435241699219,299.44482421875,287.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.888047667681804e-08,0.0011967859463766,-0.0745264813303947,0.0,0.0,0.0,-0.0191300120204687,60.0,20.30577087402344,0.0,-9.765943076445185e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0001124663976952,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0001184324282803,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,8.747390529606491e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001184325446956,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0005617925198748,286.0586242675781,294.1499938964844,299.3902282714844,296.5233154296875,300.1355285644531,299.4231262207031,287.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.905682272569265e-08,0.0011982935247942,-0.0749848037958145,0.0,0.0,0.0,-0.0192174315452575,60.0,20.259918212890625,0.0,-9.790564803324744e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001126075731008,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001185810979222,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.758370677242056e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0001185812070616,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0005624977056868,286.0663146972656,294.1499938964844,299.36834716796875,296.5023193359375,300.1274108886719,299.4012756347656,287.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998267145827,2.9232740672568983e-08,0.0011997974943369,-0.0754419714212417,0.0,0.0,0.0,-0.0193046405911445,60.0,20.213579177856445,0.0,-9.81515810849487e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001127489376813,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001187299567391,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,8.76936610438861e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001187300658784,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.000563203881029,286.0740661621094,294.1499938964844,299.3463439941406,296.4813232421875,300.119140625,299.3793029785156,287.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013327796012,2.9408896651261784e-08,0.0012013034429401,-0.0758997052907943,0.0,0.0,0.0,-0.0193919669836759,60.0,20.16687393188477,0.0,-9.839814651968481e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001128925141529,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001188811584142,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,8.780533244134858e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001188812675536,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0005639210576191,286.081787109375,294.1499938964844,299.32427978515625,296.4602966308594,300.1107177734375,299.3572082519531,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028625933453,2.9587816641196696e-08,0.0012028329074382,-0.0763645768165588,0.0,0.0,0.0,-0.0194806642830371,60.0,20.120025634765625,0.0,-9.864890415656193e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001130392483901,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001190356779261,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.791945583652705e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001190357797895,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,0.000564654066693,286.0895690917969,294.1499938964844,299.3021240234375,296.4393005371094,300.1021423339844,299.3349914550781,287.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044258182868,2.9770665932460364e-08,0.0012043961323797,-0.0768396034836769,0.0,0.0,0.0,-0.0195713080465793,60.0,20.0732421875,0.0,-9.89054953492996e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001131918834289,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001191964111058,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,8.803817763691768e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001191965129692,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.0005654165288433,286.09735107421875,294.1499938964844,299.27996826171875,296.4183349609375,300.0933837890625,299.312744140625,287.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060521403327,2.996087289375282e-08,0.0012060221051797,-0.0773336961865425,0.0,0.0,0.0,-0.0196655988693237,60.0,20.02688407897949,0.0,-9.917276599935577e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001133510813815,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.0001193640491692,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088439941406,0.0,0.0,8.816199260763824e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001193641510326,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90936279296875,0.0,0.0,0.000566211703699,286.1051330566406,294.1499938964844,299.2578125,296.3974609375,300.08447265625,299.2904052734375,287.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077480787411,3.0159245767436005e-08,0.0012077179271727,-0.0778489485383033,0.0,0.0,0.0,-0.0197639409452676,60.0,19.981176376342773,0.0,-9.945189560767177e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001135188285843,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001195407021441,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,8.829246507957578e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001195408040075,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0005670496611855,286.1129455566406,294.1499938964844,299.23565673828125,296.3766784667969,300.075439453125,299.26806640625,287.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095354031771,3.0368290993010305e-08,0.0012095050187781,-0.0783918425440788,0.0,0.0,0.0,-0.0198675710707902,60.0,19.93638038635254,0.0,-9.974646530963582e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001136888968176,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001197197852889,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,8.842473471304402e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001197198871523,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005678991437889,286.12078857421875,294.1499938964844,299.21356201171875,296.35601806640625,300.06622314453125,299.2457275390625,287.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.0580213916664434e-08,0.0012113166740164,-0.0789421424269676,0.0,0.0,0.0,-0.0199726279824972,60.0,19.892444610595703,0.0,-1.0004553274711725e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000113857735414,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0001198975878651,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.855605847202241e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0001198976897285,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0005687425727955,286.1286315917969,294.1499938964844,299.1915588378906,296.3354797363281,300.0568542480469,299.2234191894531,287.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131462572142,3.0790619831577715e-08,0.0012131154071539,-0.0794884413480758,0.0,0.0,0.0,-0.0200769323855638,60.0,19.84897804260254,0.0,-1.0034290198746021e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001140248423325,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001200735569,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,8.868602890288457e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001200736587634,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0005695773288607,286.13653564453125,294.1499938964844,299.16961669921875,296.3151550292969,300.0473327636719,299.2012023925781,287.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149265967309,3.0998862143860606e-08,0.0012148956302553,-0.080029048025608,0.0,0.0,0.0,-0.0201801657676696,60.0,19.805774688720703,0.0,-1.0063764932510821e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001141898683272,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001202473358716,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,8.881438407115638e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.000120247437735,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0005704016075469,286.1444091796875,294.1499938964844,299.1478271484375,296.2950134277344,300.03765869140625,299.1790466308594,287.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166848173364,3.1204503869730615e-08,0.0012166536180302,-0.080562837421894,0.0,0.0,0.0,-0.020282108336687,60.0,19.76270294189453,0.0,-1.0092913527159909e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001143528788816,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001204189902637,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.894116763258353e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001204190921271,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0005712159327231,286.1523132324219,294.1499938964844,299.12615966796875,296.27508544921875,300.0278625488281,299.15704345703125,287.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184216175228,3.140764093245707e-08,0.0012183901853859,-0.0810900628566742,0.0,0.0,0.0,-0.0203828103840351,60.0,19.71983528137207,0.0,-1.0121748772462524e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001145132482633,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001205878652399,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,8.906589937396348e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.0001205879671033,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0005720169865526,286.1602478027344,294.1499938964844,299.10467529296875,296.2554016113281,300.0179138183594,299.1351318359375,287.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201302452012,3.160748818231696e-08,0.001220098696649,-0.0816086754202842,0.0,0.0,0.0,-0.0204818807542324,60.0,19.67706680297852,0.0,-1.0150156271038213e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001146709400927,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001207539316965,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,8.918855019146577e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001207540335599,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005728047108277,286.168212890625,294.1499938964844,299.0834045410156,296.2359924316406,300.0078125,299.1134338378906,287.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218104675412,3.1803999434032455e-08,0.001221778569743,-0.0821185857057571,0.0,0.0,0.0,-0.0205792989581823,60.0,19.63445472717285,0.0,-1.0178129628002353e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,0.0001148254814324,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001209166657645,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,8.930874901125208e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001209167676279,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0005735766608268,286.1761779785156,294.1499938964844,299.0623474121094,296.2168884277344,299.9975891113281,299.0919189453125,287.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234569294378,3.1996584937132866e-08,0.0012234250316396,-0.0826182290911674,0.0,0.0,0.0,-0.0206747688353061,60.0,19.591970443725582,0.0,-1.0205580025512972e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0001149768431787,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001210760601679,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,8.942647400544956e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0001210761620313,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.000574332778342,286.18414306640625,294.1499938964844,299.0415344238281,296.1981201171875,299.9872436523437,299.07061767578125,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520561176774e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682736217975,60.0,19.549678802490234,0.0,-1.0232501779228188e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.000115124581498,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001212316419696,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,8.954138320405036e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.000121231736557,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0005750707350671,286.192138671875,294.1499938964844,299.0209655761719,296.1796875,299.976806640625,299.049560546875,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266437988728,3.236931789274422e-08,0.0012266114354133,-0.0835850983858108,0.0,0.0,0.0,-0.020859545096755,60.0,19.50756072998047,0.0,-1.0258814597818856e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001152685654233,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001213832583744,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,8.965336746769026e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001213833602378,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0005757899489253,286.2001647949219,294.1499938964844,299.000732421875,296.16162109375,299.9662170410156,299.02880859375,287.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874059166468e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484919905662,60.0,19.4657039642334,0.0,-1.028448934903281e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001154084966401,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001215306183439,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,8.976220124168321e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001215307129314,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0005764889647252,286.20819091796875,294.1499938964844,298.9808044433594,296.1439819335937,299.9555053710937,299.0083312988281,287.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,19.424102783203125,0.0,-1.0309472742164873e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001155441641458,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001216734817717,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,8.986772445496172e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0001216735836351,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0005771666765213,286.2162170410156,294.1499938964844,298.96124267578125,296.1267395019531,299.9447021484375,298.9881591796875,287.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.2892188528421684e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,19.382793426513672,0.0,-1.03337242762791e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001156753860414,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,0.0001218116594827,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,8.996977703645825e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001218117540702,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0005778220947831,286.2242736816406,294.1499938964844,298.9420471191406,296.1099548339844,299.93377685546875,298.9683532714844,287.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325121788308,3.305570572820216e-08,0.0012324791168794,-0.0853649824857711,0.0,0.0,0.0,-0.0211998093873262,60.0,19.34178352355957,0.0,-1.0357207003153237e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001158018203568,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0001219448022311,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.006811887957156e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001219448968186,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0005784537061117,286.2323608398437,294.1499938964844,298.9232482910156,296.0936584472656,299.9227600097656,298.9489440917969,287.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213265027143286e-08,0.0012338260421529,-0.0857734456658363,0.0,0.0,0.0,-0.021277917549014,60.0,19.30117988586425,0.0,-1.0379858395026532e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001159234234364,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001220728590851,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,9.016269905259831e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001220729463966,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0005790611030533,286.2404479980469,294.1499938964844,298.9048767089844,296.077880859375,299.9116516113281,298.9299011230469,287.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351549230515,3.3364806029112515e-08,0.0012351215118542,-0.0861662551760673,0.0,0.0,0.0,-0.0213530398905277,60.0,19.26094436645508,0.0,-1.0401668504300689e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001160397951025,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001221954007633,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,9.025320468936116e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001221955026267,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005796424229629,286.24853515625,294.1499938964844,298.886962890625,296.0625915527344,299.9004821777344,298.91131591796875,287.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.3509820696053794e-08,0.0012363612186163,-0.0865421220660209,0.0,0.0,0.0,-0.0214249286800622,60.0,19.22119331359864,0.0,-1.0422560592360244e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001161509862868,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001223125000251,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,9.033969399752095e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001223125873366,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.000580197898671,286.25665283203125,294.1499938964844,298.8695068359375,296.0478820800781,299.88922119140625,298.8931579589844,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375795049592,3.3648390740381735e-08,0.0012375458609312,-0.0869012475013732,0.0,0.0,0.0,-0.0214936230331659,60.0,19.1818790435791,0.0,-1.0442543896260761e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
