time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001162564585683,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0001224235602421,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,9.042173041962089e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001224236621055,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0005807247362099,286.2647705078125,294.1499938964844,298.8525390625,296.03375244140625,299.8778686523437,298.87548828125,287.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387032620608,3.377982693564263e-08,0.0012386695016175,-0.0872418582439422,0.0,0.0,0.0,-0.0215587802231311,60.0,19.143142700195312,0.0,-1.0461516097848289e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0001163564447779,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,0.0001225288579007,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,9.049949585460126e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.0001225289452122,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0005812241579405,286.2729187011719,294.1499938964844,298.83612060546875,296.02020263671875,299.866455078125,298.8583068847656,287.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397684622555,3.3904424157071844e-08,0.0012397345853969,-0.0875647068023681,0.0,0.0,0.0,-0.0216205455362796,60.0,19.104923248291016,0.0,-1.04795162769733e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.000116450326459,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001226277236128,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,9.05725100892596e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001226278109243,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0005816931370645,286.28106689453125,294.1499938964844,298.8202514648437,296.0072937011719,299.85498046875,298.8416748046875,287.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407687027007,3.4021415018514745e-08,0.0012407347094267,-0.087867833673954,0.0,0.0,0.0,-0.0216785427182912,60.0,19.067358016967773,0.0,-1.049643216788354e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001165383000625,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001227203611051,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.0640940470621e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001227204484166,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0005821326049044,286.2892150878906,294.1499938964844,298.8049621582031,295.9950256347656,299.8434753417969,298.8255920410156,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241706078872,3.4131048209928856e-08,0.0012416719691827,-0.0881518721580505,0.0,0.0,0.0,-0.0217328909784555,60.0,19.03042221069336,0.0,-1.0512297166087593e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001166199726867,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001228063629241,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,9.07044595805928e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001228064502356,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0005825405823998,286.2973937988281,294.1499938964844,298.7902526855469,295.98345947265625,299.8319091796875,298.8100891113281,287.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425761669874,3.4232819245971775e-08,0.0012425419408828,-0.0884155258536338,0.0,0.0,0.0,-0.0217833425849676,60.0,18.994190216064453,0.0,-1.0527034532969993e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08917236328125,0.0,0.0,0.0001166953006759,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.000122885685414,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.076304559130222e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0001228857727255,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0005829168367199,286.3055419921875,294.1499938964844,298.77618408203125,295.9725952148437,299.8203125,298.7951354980469,287.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243378734216,3.432668549407936e-08,0.0012433443916961,-0.0886586755514144,0.0,0.0,0.0,-0.0218298751860857,60.0,18.958675384521484,0.0,-1.0540635742017913e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.000116764109407,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001229581539519,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.081656753551216e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001229582412634,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0005832605529576,286.3137512207031,294.1499938964844,298.76275634765625,295.96246337890625,299.8086853027344,298.78082275390625,287.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441119179129,3.4412437344144564e-08,0.001244077575393,-0.0888807997107505,0.0,0.0,0.0,-0.0218723844736814,60.0,18.92393684387207,0.0,-1.055306952935098e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001168265007436,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001230238558491,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.086509089684114e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001230239431606,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0005835722549818,286.3219299316406,294.1499938964844,298.75,295.9530639648437,299.79705810546875,298.7671203613281,287.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447766494005,3.4490181377577755e-08,0.0012447421904653,-0.0890821740031242,0.0,0.0,0.0,-0.0219109263271093,60.0,18.88992118835449,0.0,-1.0564348684738436e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001168872986454,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001230878697242,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,9.091237734537572e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,0.0001230879570357,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005838759243488,286.33013916015625,294.1499938964844,298.7382202148437,295.9447021484375,299.785400390625,298.7542419433594,287.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454242678359,3.4565935891350825e-08,0.0012453896924853,-0.0892783775925636,0.0,0.0,0.0,-0.0219484791159629,60.0,18.85733795166016,0.0,-1.0575345044117057e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0001169535826193,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001231576752616,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.096393478102982e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189270019531,0.0,0.0,0.0001231577625731,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0005842070095241,286.3383178710937,294.1499938964844,298.7276306152344,295.9375915527344,299.77374267578125,298.7422180175781,287.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.82676696777344,0.0,-1.0587341137124903e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001170251198345,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,0.0001232330105267,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,9.101957402890548e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0001232330978382,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0005845644045621,286.3465576171875,294.1499938964844,298.7182006835937,295.93170166015625,299.7621154785156,298.73150634765625,287.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468924978747,3.473768472872507e-08,0.0012468578061088,-0.0897231772541999,0.0,0.0,0.0,-0.0220336206257343,60.0,18.799842834472656,0.0,-1.0600296462826009e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001171008407254,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0001233127550221,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.107846562983468e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0001233128423336,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0005849426379427,286.3547668457031,294.1499938964844,298.7098693847656,295.9269714355469,299.7505187988281,298.7217102050781,288.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247699256055,3.483204480403401e-08,0.0012476644478738,-0.0899675264954567,0.0,0.0,0.0,-0.0220803972333669,60.0,18.77556228637696,0.0,-1.0614017043053536e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001171814801637,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0001233976654475,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.114118438446894e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.000123397752759,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,0.0005853454349562,286.3630065917969,294.1499938964844,298.70263671875,295.9233703613281,299.7389221191406,298.713134765625,288.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485582847148,3.4932529757725206e-08,0.0012485233601182,-0.090227723121643,0.0,0.0,0.0,-0.0221302099525928,60.0,18.75498962402344,0.0,-1.0628637880927273e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0001172660267911,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001234866940649,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,9.120694448938592e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0001234867813764,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0005857677897438,286.3712463378906,294.1499938964844,298.6964111328125,295.9208984375,299.7274169921875,298.7055358886719,288.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494589900597,3.5037889034583714e-08,0.0012494239490479,-0.0905005261301994,0.0,0.0,0.0,-0.0221824403852224,60.0,18.73737335205078,0.0,-1.0643979919677805e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001173545315396,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15643310546875,0.0,0.0,0.0001235798990819,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.127577504841612e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001235799718415,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0005862098769284,286.3794860839844,294.1499938964844,298.6911926269531,295.9194641113281,299.7159423828125,298.6990051269531,288.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504018377512,3.51481794780284e-08,0.001250366680324,-0.0907860696315765,0.0,0.0,0.0,-0.0222371146082878,60.0,18.723039627075195,0.0,-1.066005026473249e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001174465214717,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001236767566297,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,9.1347326815594e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001236768439412,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0005866693682037,286.38775634765625,294.1499938964844,298.6869506835937,295.9190673828125,299.7045288085937,298.693359375,288.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513819383457,3.526281489030225e-08,0.0012513466645032,-0.0910828337073326,0.0,0.0,0.0,-0.0222939420491457,60.0,18.71137809753418,0.0,-1.067676720367672e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001175418583443,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001237771648447,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.142148337559776e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001237772521562,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0005871456232853,286.3960266113281,294.1499938964844,298.68359375,295.9196472167969,299.6932067871094,298.6888732910156,288.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523976620286,3.5381628293862384e-08,0.0012523622717708,-0.0913904011249542,0.0,0.0,0.0,-0.0223528426140546,60.0,18.70362663269043,0.0,-1.0694107999142945e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001176401565317,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,0.0001238806726178,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,9.149793186224996e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001238807599293,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0005876366049051,286.404296875,294.1499938964844,298.6810913085937,295.9211730957031,299.68194580078125,298.6851806640625,288.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.550411875608006e-08,0.0012534093111753,-0.0917074605822563,0.0,0.0,0.0,-0.0224135648459196,60.0,18.69828414916992,0.0,-1.0711999465229385e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001177413942059,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001239872799487,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.157667227555066e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.0001239873672602,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0005881423130631,286.4125671386719,294.1499938964844,298.679443359375,295.9236145019531,299.6708068847656,298.6825256347656,288.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545235222205,3.56302862769553e-08,0.001254487899132,-0.0920339971780777,0.0,0.0,0.0,-0.0224761087447404,60.0,18.696325302124023,0.0,-1.0730443023021509e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001178447346319,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0001240960991708,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.165704977931456e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001240961864823,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0005886585568077,286.4208679199219,294.1499938964844,298.6785583496094,295.9269104003906,299.6597595214844,298.6805725097656,288.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672839999198,0.0,0.0,0.0,-0.0225399509072303,60.0,18.696611404418945,0.0,-1.074928590583113e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001179504179162,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001242073922185,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,9.173924627248198e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.00012420747953,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0005891864420846,286.4291687011719,294.1499938964844,298.6784362792969,295.9310607910156,299.6488647460937,298.6795349121094,288.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.0226052366197109,60.0,18.699935913085938,0.0,-1.0768572167307869e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001180576364276,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001243203005287,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,9.182263602269812e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001243203878402,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0005897220689803,286.4374694824219,294.1499938964844,298.67901611328125,295.9360046386719,299.6380310058594,298.6791381835937,288.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.093053825199604,0.0,0.0,0.0,-0.022671477869153,60.0,18.70533561706543,0.0,-1.0788158277819093e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001181664847536,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.000124434925965,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,9.190729906549676e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,0.0001244350132765,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,0.0005902657867409,286.44580078125,294.1499938964844,298.68023681640625,295.94171142578125,299.6273498535156,298.6795654296875,288.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387230843305,60.0,18.71354484558105,0.0,-1.0808059158762265e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001182763371616,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0001245505991391,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.199274063576011e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,0.0001245506864506,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.0005908145103603,286.4541320800781,294.1499938964844,298.6820983886719,295.9481506347656,299.6167907714844,298.6806640625,288.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.62969387879275e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,18.72393035888672,0.0,-1.082816183384239e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001183870117529,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0001246671599801,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.207882249029352e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001246672327397,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,0.0005913673667237,286.46246337890625,294.1499938964844,298.6845397949219,295.95526123046875,299.6063842773437,298.6823425292969,288.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,18.73643112182617,0.0,-1.0848435039179097e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001184981301776,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0001247841719305,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,9.21652463148348e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.00012478424469,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0005919223767705,286.4708251953125,294.1499938964844,298.6875,295.9630126953125,299.5960693359375,298.6845703125,288.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,18.750633239746094,0.0,-1.0868807720498809e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001186093868454,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476806640625,0.0,0.0,0.0001249013294,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.225177200278269e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0001249014021595,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0005924781435169,286.4791564941406,294.1499938964844,298.6909484863281,295.9714050292969,299.5859375,298.6874389648437,288.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,18.767148971557617,0.0,-1.0889224455468138e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001187204616144,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.0001250182976946,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,9.233816672349349e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001250183704541,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0005930329789407,286.4875183105469,294.1499938964844,298.69488525390625,295.9803466796875,299.575927734375,298.69073486328125,288.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904207468032,0.0,0.0,0.0,-0.0230809617787599,60.0,18.785137176513672,0.0,-1.090962769012549e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,0.000118830903375,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0001251345966011,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.242406667908654e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001251346693607,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005935846711508,286.49591064453125,294.1499938964844,298.69921875,295.98980712890625,299.56610107421875,298.694580078125,288.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,18.80508041381836,0.0,-1.0929932869885309e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.000118940602988,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0001252501097042,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.250939183402808e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,0.0001252501970157,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0005941326380707,286.5042724609375,294.1499938964844,298.70391845703125,295.9997863769531,299.556396484375,298.69879150390625,288.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997756242752,0.0,0.0,0.0,-0.0232169665396213,60.0,18.82627487182617,0.0,-1.095012152063646e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0001190488765132,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001253641385119,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.259360376745462e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0001253642112715,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0005946735036559,286.5126647949219,294.1499938964844,298.7089538574219,296.0102233886719,299.546875,298.70343017578125,288.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.7259699325886686e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,18.849102020263672,0.0,-1.0970065744686509e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001191558185382,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0001254767412319,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,9.267677523894235e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001254768285434,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0005952076753601,286.52105712890625,294.1499938964844,298.7142944335937,296.0210876464844,299.5374755859375,298.7083740234375,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695929035544,3.7392972274119536e-08,0.0012695555342361,-0.0965931117534637,0.0,0.0,0.0,-0.0233499240130186,60.0,18.87297248840332,0.0,-1.098978188451838e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0001192606432596,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0001255871320609,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.27583096199669e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0001255872048204,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0005957313114777,286.52947998046875,294.1499938964844,298.7198486328125,296.0323181152344,299.5282592773437,298.7136535644531,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707096757367,3.75236091088027e-08,0.001270672190003,-0.0969307720661163,0.0,0.0,0.0,-0.023414684459567,60.0,18.898122787475582,0.0,-1.1009124989413976e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001193633652292,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001256953109987,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.283819963457064e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001256953837582,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,0.0005962444702163,286.5378723144531,294.1499938964844,298.72564697265625,296.0438842773437,299.5191955566406,298.7191467285156,288.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.765162404079092e-08,0.0012717664940282,-0.0972616225481033,0.0,0.0,0.0,-0.0234781466424465,60.0,18.92413330078125,0.0,-1.1028096480458772e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001194634387502,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001258006814168,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.291603782912716e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0001258007541764,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0005967443576082,286.5462951660156,294.1499938964844,298.7315979003906,296.0557861328125,299.51031494140625,298.7248840332031,288.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728703441098,3.7776338501771534e-08,0.0012728326255455,-0.0975839123129844,0.0,0.0,0.0,-0.0235399715602397,60.0,18.951000213623047,0.0,-1.1046594039498816e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001195605364046,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,0.0001259029377251,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.299155499320476e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001259030104847,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0005972293438389,286.5547180175781,294.1499938964844,298.7376403808594,296.06793212890625,299.50152587890625,298.7307434082031,288.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739048106595,3.789734392967149e-08,0.0012738669756799,-0.0978965908288955,0.0,0.0,0.0,-0.0235999561846256,60.0,18.97836875915528,0.0,-1.1064557270401565e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001196546800201,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0001260020653717,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.306478023063391e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001260021381312,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0005976996035315,286.5631408691406,294.1499938964844,298.7438049316406,296.080322265625,299.4929504394531,298.7367858886719,288.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749078450724,3.8014665193486514e-08,0.0012748698936775,-0.0981997177004814,0.0,0.0,0.0,-0.0236581172794103,60.0,19.00658798217773,0.0,-1.108198688370976e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001197450328618,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0001260972203454,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.313505870522933e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001260972931049,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.0005981509457342,286.5715637207031,294.1499938964844,298.75,296.0929260253906,299.4844970703125,298.742919921875,288.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758705997839,3.8127272006249775e-08,0.0012758324155583,-0.0984906405210495,0.0,0.0,0.0,-0.0237139388918876,60.0,19.03507232666016,0.0,-1.109872869164974e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0001198310419567,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001261877914657,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.320195385953411e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0001261878642253,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.000598580634687,286.5800170898437,294.1499938964844,298.7561950683594,296.10565185546875,299.47625732421875,298.74908447265625,288.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276786904782,3.823446093065287e-08,0.0012767487205564,-0.0987675413489341,0.0,0.0,0.0,-0.0237670745700597,60.0,19.064008712768555,0.0,-1.1114676823353876e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
