time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001199131729663,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0001262742880498,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.326582949142904e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001262743462575,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0005989908822812,286.58843994140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4681701660156,298.7552795410156,288.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776618823409,3.83368146117391e-08,0.0012776235817,-0.0990319326519966,0.0,0.0,0.0,-0.0238178148865699,60.0,19.093017578125,0.0,-1.112991654395046e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001199909020215,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0001263561280211,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.332628542324528e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0001263562007807,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0005993791273795,286.5968933105469,294.1499938964844,298.7684020996094,296.1314697265625,299.460205078125,298.76141357421875,288.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012784900609403,3.843367579747792e-08,0.0012784516438841,-0.0992821231484413,0.0,0.0,0.0,-0.023865832015872,60.0,19.12201690673828,0.0,-1.1144347666913745e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001200634069391,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.0001264324819203,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,9.33826740947552e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001264325546799,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0005997412954457,286.6053466796875,294.1499938964844,298.7743530273437,296.1444396972656,299.452392578125,298.7674865722656,288.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279262593016,3.8524035517184536e-08,0.0012792240595445,-0.0995154976844787,0.0,0.0,0.0,-0.0239106267690658,60.0,19.150779724121094,0.0,-1.1157818846641021e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001201297272928,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001265023165615,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,9.343425335828216e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001265023893211,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,0.0006000725552439,286.6138000488281,294.1499938964844,298.7801513671875,296.1574401855469,299.4447937011719,298.7734069824219,288.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799691176041,3.8606678742780793e-08,0.0012799304677173,-0.0997289344668388,0.0,0.0,0.0,-0.0239515956491231,60.0,19.17919540405273,0.0,-1.1170146763106461e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001201919876621,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.0001265678874915,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.348268213216215e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001265679602511,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0006003836169838,286.62225341796875,294.1499938964844,298.78570556640625,296.1703796386719,299.4372863769531,298.7792053222656,288.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806324521079,3.868427356223948e-08,0.0012805938022211,-0.0999293178319931,0.0,0.0,0.0,-0.0239900611340999,60.0,19.207321166992188,0.0,-1.1181727899156613e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001202470375574,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0001266258623218,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875732421875,0.0,0.0,9.352550114272162e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001266259205294,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,0.000600658589974,286.6307067871094,294.1499938964844,298.7910461425781,296.18328857421875,299.4299621582031,298.7847595214844,288.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812189524993,3.875287291066344e-08,0.0012811801861971,-0.1001064628362655,0.0,0.0,0.0,-0.0240240674465894,60.0,19.23468780517578,0.0,-1.119197108323533e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.0001202963394462,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001266777690034,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,9.356384543934836e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956604003906,0.0,0.0,0.000126677841763,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0006009048665873,286.6391906738281,294.1499938964844,298.79608154296875,296.196044921875,299.4227600097656,298.79010009765625,288.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817442184314,3.881430998831093e-08,0.0012817054521292,-0.1002651005983352,0.0,0.0,0.0,-0.0240545235574245,60.0,19.261350631713867,0.0,-1.1201149163753145e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001203389547299,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.00012672264711,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.35969947022386e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001267227198695,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0006011177320033,286.64764404296875,294.1499938964844,298.80078125,296.20867919921875,299.4156494140625,298.795166015625,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821983546018,3.886741950509531e-08,0.0012821594718843,-0.1004022285342216,0.0,0.0,0.0,-0.0240808520466089,60.0,19.28712654113769,0.0,-1.1209085926111585e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001203744322992,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,0.0001267600164283,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,9.362458513351156e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0001267600891878,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0006012949743308,286.6560974121094,294.1499938964844,298.8051147460937,296.2210998535156,299.40869140625,298.7999267578125,288.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825762387365,3.891162947411431e-08,0.001282537356019,-0.1005163788795471,0.0,0.0,0.0,-0.0241027679294347,60.0,19.31187438964844,0.0,-1.1215694684096889e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001204019936267,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,0.0001267890329472,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.364602010464296e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001267891057068,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0006014326354488,286.6645812988281,294.1499938964844,298.8090515136719,296.2333068847656,299.4018859863281,298.8042297363281,288.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828698381781,3.894597000453359e-08,0.0012828309554606,-0.1006050482392311,0.0,0.0,0.0,-0.0241197925060987,60.0,19.335128784179688,0.0,-1.122082977644823e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001204224899993,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0001268106134375,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.366196172777563e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0001268106861971,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0006015350227244,286.67303466796875,294.1499938964844,298.8125,296.2452697753906,299.3951721191406,298.80816650390625,288.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830882333219,3.897149980502945e-08,0.001283049234189,-0.1006709635257721,0.0,0.0,0.0,-0.0241324491798877,60.0,19.3571720123291,0.0,-1.122464823311021e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.00012043507013,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0001268238702323,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,9.367174789076672e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001268239284399,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0006015978869982,286.6814880371094,294.1499938964844,298.8154602050781,296.2569274902344,299.3885498046875,298.8116760253906,288.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832222273573,3.898717437778032e-08,0.0012831832282245,-0.1007114276289939,0.0,0.0,0.0,-0.0241402201354503,60.0,19.37771987915039,0.0,-1.122699302413821e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001204379514092,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.0001268269115826,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.367398888571188e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001268269697902,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0006016122642904,286.68994140625,294.1499938964844,298.8179016113281,296.2682189941406,299.382080078125,298.8146057128906,288.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832529610022,3.899076261859592e-08,0.0012832139618694,-0.1007206887006759,0.0,0.0,0.0,-0.0241419970989227,60.0,19.396303176879883,0.0,-1.1227529483903709e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.00012043404422,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0001268227933906,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,9.367094753542916e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.0001268228515982,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0006015927065163,286.6983947753906,294.1499938964844,298.8197631835937,296.2791442871094,299.3757019042969,298.81707763671875,288.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283211284317,3.898587763728757e-08,0.0012831722851842,-0.1007080748677253,0.0,0.0,0.0,-0.0241395756602287,60.0,19.4133415222168,0.0,-1.1226798335428613e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,0.0001204200598294,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001268080668523,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.366006997879596e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,0.00012680812506,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0006015229155309,286.70684814453125,294.1499938964844,298.82098388671875,296.2896728515625,299.369384765625,298.8189697265625,288.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830622727051,3.896844091855201e-08,0.0012830232735723,-0.1006630659103393,0.0,0.0,0.0,-0.0241309348493814,60.0,19.42832565307617,0.0,-1.1224190643588373e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001203967622132,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0001267835323233,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.364195284433664e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001267835905309,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0006014065584167,286.7153015136719,294.1499938964844,298.8215637207031,296.2997131347656,299.3631591796875,298.8202514648437,288.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282814075239,3.893939748422781e-08,0.0012827750761061,-0.1005880758166313,0.0,0.0,0.0,-0.0241165366023778,60.0,19.44107818603516,0.0,-1.121984709584467e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0001203634456032,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,0.0001267484476557,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,9.361603588331492e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0001267485058633,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0006012400845065,286.7237243652344,294.1499938964844,298.8214416503906,296.3092956542969,299.35699462890625,298.82086181640625,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824590085074,3.889785915589528e-08,0.0012824201257899,-0.1004808247089386,0.0,0.0,0.0,-0.0240959450602531,60.0,19.451461791992188,0.0,-1.1213636241791393e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001203205611091,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0001267032785108,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,9.358268289361148e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001267033512704,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,0.0006010258803144,286.732177734375,294.1499938964844,298.820556640625,296.3183288574219,299.3509216308594,298.8207397460937,288.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820020783692,3.884440147317037e-08,0.0012819631956517,-0.1003427952527999,0.0,0.0,0.0,-0.0240694433450698,60.0,19.459379196166992,0.0,-1.1205645478185033e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001202674538944,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0001266473555006,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.354137728223576e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001266474282601,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0006007605697959,286.7406005859375,294.1499938964844,298.81890869140625,296.3267822265625,299.3448791503906,298.8199462890625,288.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814361834898,3.87782002064796e-08,0.0012813974171876,-0.1001718640327453,0.0,0.0,0.0,-0.0240366272628307,60.0,19.464744567871094,0.0,-1.1195754723303253e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001202030834974,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983825683594,0.0,0.0,0.0001265795872313,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.349131141789258e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.000126579645439,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0006004390888847,286.7490234375,294.1499938964844,298.81640625,296.3346252441406,299.3388977050781,298.8183288574219,288.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807503808289,3.869796927347125e-08,0.0012807116145268,-0.0999646857380867,0.0,0.0,0.0,-0.0239968542009592,60.0,19.46724319458008,0.0,-1.118377284115013e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001201280174427,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0001265005412278,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.343292913399635e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001265005994355,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.0006000641151331,286.7574157714844,294.1499938964844,298.81304931640625,296.3418273925781,299.3329467773437,298.8159484863281,288.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279950607568,3.8604405006026354e-08,0.0012799119576811,-0.0997230634093284,0.0,0.0,0.0,-0.0239504724740982,60.0,19.46690368652344,0.0,-1.1169807834221501e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001200416954816,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0001264096354134,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,9.336578659713268e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.000126409693621,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.000599632912781,286.76580810546875,294.1499938964844,298.8088073730469,296.34832763671875,299.3270263671875,298.81268310546875,288.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790308101102,3.849681107226388e-08,0.0012789922766387,-0.0994451865553855,0.0,0.0,0.0,-0.0238971356302499,60.0,19.46347427368164,0.0,-1.1153759515991625e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0001199429752887,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.000126305676531,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,9.32890034164302e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,0.0001263057347387,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0005991397774778,286.7742004394531,294.1499938964844,298.8035888671875,296.3541259765625,299.32110595703125,298.8085021972656,288.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779788812622,3.837375928128496e-08,0.0012779405806213,-0.0991273671388626,0.0,0.0,0.0,-0.0238361358642578,60.0,19.45664024353028,0.0,-1.113541969743892e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001198333193315,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0001261902070837,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.320371464127676e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0001261902652913,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0005985920433886,286.7825927734375,294.1499938964844,298.79736328125,296.359130859375,299.315185546875,298.803466796875,288.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768105370923,3.823708283334781e-08,0.0012767723528668,-0.0987743213772773,0.0,0.0,0.0,-0.0237683821469545,60.0,19.446664810180664,0.0,-1.1115066911315809e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001197108067572,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0001260611898032,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,9.31084287003614e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,0.0001260612480109,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0005979800480417,286.7909545898437,294.1499938964844,298.7901306152344,296.36334228515625,299.3092956542969,298.7973937988281,288.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755051720887,3.8084380094005616e-08,0.0012754671042785,-0.0983798280358314,0.0,0.0,0.0,-0.0236926823854446,60.0,19.433074951171875,0.0,-1.1092350149510821e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,0.0001195754957734,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0001259186974493,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,9.300318197347224e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.000125918755657,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0005973041406832,286.79931640625,294.1499938964844,298.78179931640625,296.3667297363281,299.3033447265625,298.79034423828125,288.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740634847432,3.791572922295927e-08,0.0012740256497636,-0.0979440957307815,0.0,0.0,0.0,-0.0236090794205665,60.0,19.41575050354004,0.0,-1.1067287175592357e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001194274664158,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0001257628173334,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,9.2888054496143e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001257628755411,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0005965647287666,286.8076477050781,294.1499938964844,298.7723693847656,296.36920166015625,299.2973937988281,298.7823181152344,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724862899631,3.773123324890548e-08,0.0012724485713988,-0.0974673479795456,0.0,0.0,0.0,-0.0235176179558038,60.0,19.394981384277344,0.0,-1.1039902148013425e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001192656927742,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,0.0001255924580618,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,9.276222408516333e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0001255925162695,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0005957565736025,286.81597900390625,294.1499938964844,298.76177978515625,296.3707580566406,299.2913818359375,298.77301025390625,288.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707626447081,3.752959898406516e-08,0.0012707251589745,-0.0969462469220161,0.0,0.0,0.0,-0.0234176628291606,60.0,19.36949157714844,0.0,-1.1010011746748205e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001190907205455,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,0.0001254082162631,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.262613457394764e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001254082744708,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0005948825855739,286.82427978515625,294.1499938964844,298.75,296.3713684082031,299.28533935546875,298.7626953125,288.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688983697444,3.731151920760567e-08,0.0012688610004261,-0.0963825657963752,0.0,0.0,0.0,-0.0233095549046993,60.0,19.340375900268555,0.0,-1.0977729658634416e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.000118900432426,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,0.0001252078363904,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,9.247814159607516e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770263671875,0.0,0.0,0.0001252078945981,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,0.0005939321126788,286.83258056640625,294.1499938964844,298.736328125,296.3705139160156,299.2792053222656,298.7507629394531,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668708804994,3.707435780597734e-08,0.0012668338604271,-0.0957694575190544,0.0,0.0,0.0,-0.0231919884681701,60.0,19.305849075317383,0.0,-1.0942675743308429e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0001186973677249,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.0001249939959961,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.232020238414408e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0001249940542038,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0005929177277721,286.8408508300781,294.1499938964844,298.7201232910156,296.3678283691406,299.27301025390625,298.7371826171875,288.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647073017433,3.682126958892695e-08,0.0012646705145016,-0.0951150506734848,0.0,0.0,0.0,-0.0230665244162082,60.0,19.26668930053711,0.0,-1.0905329617116877e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001184788125101,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001247638429049,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.215020691044629e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001247639011126,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927429199219,0.0,0.0,0.000591825984884,286.84912109375,294.1499938964844,298.7015075683594,296.36334228515625,299.26666259765625,298.7212829589844,288.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623786460608,3.65488688203186e-08,0.0012623420916497,-0.0944105833768844,0.0,0.0,0.0,-0.0229314882308244,60.0,19.22105598449707,0.0,-1.0865205268828505e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0001182472333312,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.0001245199819095,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.197009057970718e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0001245200401172,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0005906692240387,286.8573608398437,294.1499938964844,298.6805725097656,296.35711669921875,299.2601928710937,298.70343017578125,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599112233147,3.626024636105285e-08,0.0012598750181496,-0.0936640202999115,0.0,0.0,0.0,-0.0227884110063314,60.0,19.17002868652344,0.0,-1.0822772367191646e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0001180005565402,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,0.0001242602156708,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.177823085337876e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0001242602738784,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0005894370260648,286.8655700683594,294.1499938964844,298.6573791503906,296.3492431640625,299.2535400390625,298.6830139160156,288.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572829145938,3.595280162471681e-08,0.0012572469422593,-0.0928685963153839,0.0,0.0,0.0,-0.0226360019296407,60.0,19.11202621459961,0.0,-1.0777662851069181e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001177404992631,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0001239863631781,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,9.157596650766207e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0001239864213857,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0005881379474885,286.8737487792969,294.1499938964844,298.63201904296875,296.3397521972656,299.2467041015625,298.6604919433594,288.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254512113519,3.562868755579984e-08,0.0012544764904305,-0.0920298546552658,0.0,0.0,0.0,-0.0224753282964229,60.0,19.048154830932617,0.0,-1.0730209254461442e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,0.000117465686344,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001236969837918,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,9.136222070083022e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,0.0001236970274476,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0005867652362212,286.8819274902344,294.1499938964844,298.6045837402344,296.3287353515625,299.2396850585937,298.6360168457031,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515841517597,3.528618819359508e-08,0.0012515487615019,-0.0911433473229408,0.0,0.0,0.0,-0.0223055426031351,60.0,18.97880744934082,0.0,-1.0680177098265633e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.000117176794447,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,0.0001233927614521,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,9.1137524577789e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0001233928051078,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0005853221518918,286.8900756835937,294.1499938964844,298.5751647949219,296.31622314453125,299.23248291015625,298.6096496582031,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485060142353,3.4926134873103365e-08,0.0012484710896387,-0.0902111604809761,0.0,0.0,0.0,-0.0221270527690649,60.0,18.90402030944824,0.0,-1.0627707069943429e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001168713279184,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,0.000123071091366,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.089994273381308e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001230711350217,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0005837962962687,286.898193359375,294.1499938964844,298.5438537597656,296.30230712890625,299.2249450683594,298.5809326171875,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452512746676,3.454543318071046e-08,0.001245216699317,-0.0892252773046493,0.0,0.0,0.0,-0.0219383276998996,60.0,18.82227325439453,0.0,-1.0572367870054222e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.000116551433166,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001227342290803,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.065113408723846e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001227342727361,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0005821983795613,286.90631103515625,294.1499938964844,298.5107421875,296.2870178222656,299.2172241210937,298.5506591796875,288.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418088736012,-0.0881925672292709,0.0,0.0,0.0,-0.0217406917363405,60.0,18.735780715942383,0.0,-1.0514570902842024e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
