time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001162135013146,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0001223783619934,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.03882973943837e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001223784202011,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,0.0005805102991871,286.91436767578125,294.1499938964844,298.4758605957031,296.2704467773437,299.2091979980469,298.5184631347656,288.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382423738017,3.372559476133574e-08,0.0012382086133584,-0.0871013179421424,0.0,0.0,0.0,-0.0215319097042083,60.0,18.64322662353516,0.0,-1.0453685206357477e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0001158583327196,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001220043559442,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,9.01120583876036e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0001220044068759,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0005787361878901,286.9223937988281,294.1499938964844,298.4393615722656,296.25262451171875,299.200927734375,298.4848022460937,288.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282958611380315e-08,0.0012344248825684,-0.0859540998935699,0.0,0.0,0.0,-0.0213124807924032,60.0,18.54587173461914,0.0,-1.038988557411358e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.0001154823985416,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0001216084856423,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,8.981966675492004e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.000121608536574,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,0.0005768582923337,286.930419921875,294.1499938964844,298.4013061523437,296.233642578125,299.1923217773437,298.4493408203125,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304527917876,3.281444804770217e-08,0.0012304199626669,-0.0847394615411758,0.0,0.0,0.0,-0.0210802257061004,60.0,18.442346572875977,0.0,-1.0322568755327668e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001150854077422,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001211904309457,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,8.951088966568932e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001211904818774,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0005748752737417,286.9383850097656,294.1499938964844,298.3617858886719,296.21356201171875,299.1834411621094,298.4126281738281,288.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262229574844,3.2319693588078735e-08,0.0012261905940249,-0.0834563821554184,0.0,0.0,0.0,-0.0208349619060754,60.0,18.33405876159668,0.0,-1.0251718407516821e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001146495196735,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001207314198836,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,8.917186642065644e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,0.0001207314708153,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0005726978997699,286.9463195800781,294.1499938964844,298.32086181640625,296.1924133300781,299.1741943359375,298.37432861328125,288.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215788010507,3.177646945573542e-08,0.0012215470196679,-0.0820471495389938,0.0,0.0,0.0,-0.0205656699836254,60.0,18.2189884185791,0.0,-1.0174207432100957e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001141391549026,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.0001201939812744,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,8.877491927705705e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924133300781,0.0,0.0,0.0001201940322062,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6924743652344,0.0,0.0,0.0005701485206373,286.9542236328125,294.1499938964844,298.2786560058594,296.1703186035156,299.1646728515625,298.3348693847656,288.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161415070295,3.1140437783960806e-08,0.0012161103077232,-0.0803965404629707,0.0,0.0,0.0,-0.0202503707259893,60.0,18.09609603881836,0.0,-1.0083827106655009e-07,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001135292914113,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.699951171875,0.0,0.0,0.0001195517688756,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,8.830057777231559e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,0.0001195518198073,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0005671021644957,286.96209716796875,294.1499938964844,298.2352294921875,296.14727783203125,299.1548156738281,298.2943725585937,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096441350877,3.038041995750973e-08,0.0012096137506887,-0.0784233286976814,0.0,0.0,0.0,-0.0198736079037189,60.0,17.962282180786133,0.0,-9.976356096785821e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001128039803006,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.0001187879752251,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,8.77364436746575e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001187880261568,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,0.0005634790286421,286.96990966796875,294.1499938964844,298.1907043457031,296.1233825683594,299.1446533203125,298.2529296875,288.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019167188555,2.9476526108851444e-08,0.0012018871493637,-0.0760754197835922,0.0,0.0,0.0,-0.0194255225360393,60.0,17.81412696838379,0.0,-9.849289028807109e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001119824664783,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001179228929686,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,8.709749090485275e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001179229366243,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0005593754467554,286.9776611328125,294.1499938964844,298.1451110839844,296.0986633300781,299.1341857910156,298.21075439453125,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931641492992,2.8452770806097764e-08,0.0011931357439607,-0.0734146833419799,0.0,0.0,0.0,-0.0189180150628089,60.0,17.65315055847168,0.0,-9.706352699367929e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001110604571294,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001169519673567,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,8.638037252239883e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001169520110124,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221374511719,0.0,0.0,0.0005547698237933,286.9853210449219,294.1499938964844,298.0985717773437,296.0732421875,299.1234436035156,298.16796875,288.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833407916128,2.730378589888005e-08,0.0011833135504275,-0.0704266503453254,0.0,0.0,0.0,-0.0183484256267547,60.0,17.4775390625,0.0,-9.547174784074741e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.000110064043838,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0001159026942332,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,8.56053811730817e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001159027378889,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,0.0005497924867086,286.9929504394531,294.1499938964844,298.0511779785156,296.0471496582031,299.1123962402344,298.1247253417969,288.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727245291694,2.6062101809998253e-08,0.0011726984521374,-0.0671954825520515,0.0,0.0,0.0,-0.0177328828722238,60.0,17.289844512939453,0.0,-9.376631737723072e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001090116566047,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.000114794485853,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73638916015625,0.0,0.0,8.47868577693589e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001147945295087,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,0.0005445356364361,287.00048828125,294.1499938964844,298.0030212402344,296.0204772949219,299.10113525390625,298.0811462402344,288.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161511754617,2.4750690386099453e-08,0.0011614870745688,-0.063780628144741,0.0,0.0,0.0,-0.0170827712863683,60.0,17.09160041809082,0.0,-9.198177508551453e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001079249486792,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74371337890625,0.0,0.0,0.0001136501305154,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,8.394164615310729e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001136501741711,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0005391073063947,287.0079650878906,294.1499938964844,297.95416259765625,295.99322509765625,299.0895690917969,298.03729248046875,288.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499332031235,2.3396532711217333e-08,0.0011499098036438,-0.0602521710097789,0.0,0.0,0.0,-0.0164114665240049,60.0,16.88434600830078,0.0,-9.015703739123637e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001068309502443,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0001124980917666,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,8.309075201395899e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0001124981354223,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0005336425383575,287.0153503417969,294.1499938964844,297.9046936035156,295.9655456542969,299.0777893066406,297.99334716796875,288.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382767697796,2.203330495831324e-08,0.0011382547672837,-0.0566978529095649,0.0,0.0,0.0,-0.0157356653362512,60.0,16.671737670898438,0.0,-8.833850984046877e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,0.0001057466506608,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0001113562757382,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,8.224741031881422e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,0.0001113563193939,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0005282262573018,287.0226745605469,294.1499938964844,297.8547058105469,295.9374084472656,299.0657043457031,297.9493103027344,288.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267234804108,2.0682191959053853e-08,0.0011267027584835,-0.0531730391085147,0.0,0.0,0.0,-0.0150658665224909,60.0,16.4555721282959,0.0,-8.655439387439402e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0001046953329932,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646789550781,0.0,0.0,0.0001102491878555,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644958496094,0.0,0.0,8.142971637425944e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,0.0001102492315112,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0005229747039265,287.0299072265625,294.1499938964844,297.80426025390625,295.9089660644531,299.0533447265625,297.9053649902344,288.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155216488987,1.9372190962485547e-08,0.0011155022075399,-0.0497536212205886,0.0,0.0,0.0,-0.0144164487719535,60.0,16.239675521850586,0.0,-8.484192193236596e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.0001036917456076,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0001091923695639,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,8.064915164140984e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.0001091924059437,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.000517961627338,287.0370483398437,294.1499938964844,297.7535095214844,295.8802185058594,299.0407409667969,297.86151123046875,288.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048282030969,1.8121690814609792e-08,0.0011048101587221,-0.0464879125356674,0.0,0.0,0.0,-0.0137965260073542,60.0,16.02642059326172,0.0,-8.322317057718467e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001027493490255,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,0.0001081999726011,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,7.9916171671357e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001082000162568,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,0.0005132540827617,287.0441589355469,294.1499938964844,297.7024841308594,295.8512878417969,299.02789306640625,297.8178100585937,288.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947865666821,1.6947439007708454e-08,0.0010947696864604,-0.0434199944138526,0.0,0.0,0.0,-0.0132144009694457,60.0,15.817778587341309,0.0,-8.171728893557886e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001018783514155,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850646972656,0.0,0.0,0.0001072827726602,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,7.923873636173084e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.000107282816316,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.000508903292939,287.0511779785156,294.1499938964844,297.6512756347656,295.8221740722656,299.0147705078125,297.7743225097656,288.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.586217557303371e-08,0.001085489988327,-0.040583498775959,0.0,0.0,0.0,-0.0126763908192515,60.0,15.616340637207031,0.0,-8.033774889781854e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001010837295325,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001064460011548,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,7.862069469410926e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001064460448105,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0005049340543337,287.0581359863281,294.1499938964844,297.6000061035156,295.7929992675781,299.0014038085937,297.7309875488281,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770387016236,1.4872086673278773e-08,0.0010770238004624,-0.0379949137568473,0.0,0.0,0.0,-0.0121855614706873,60.0,15.422276496887209,0.0,-7.908941768164368e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.000100373305031,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0001056978944689,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,7.806814392097294e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001056979308486,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,0.0005013853078708,287.0650329589844,294.1499938964844,297.5487060546875,295.7638244628906,298.9877319335937,297.6878967285156,288.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694689117372,1.3986911184815654e-08,0.0010694548254832,-0.0356799885630607,0.0,0.0,0.0,-0.0117467427626252,60.0,15.238591194152832,0.0,-7.798162471317482e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,9.97383176581934e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.804931640625,0.0,0.0,0.0001050292194122,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,7.75742664700374e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.000105029255792,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049621582031,0.0,0.0,0.0004982133978046,287.0718994140625,294.1499938964844,297.4975280761719,295.73468017578125,298.97381591796875,297.6449584960937,288.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627025039866,1.3195736947579917e-08,0.0010626893490552,-0.0336104184389114,0.0,0.0,0.0,-0.0113545218482613,60.0,15.06321907043457,0.0,-7.699808435290836e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,9.91892084130086e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0001044509772327,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,7.714717503404245e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,0.0001044510136125,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0004954704781994,287.0787048339844,294.1499938964844,297.4465026855469,295.7056579589844,298.9596252441406,297.6021423339844,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568512370809,1.2511562452743874e-08,0.0010568387806415,-0.0318203978240489,0.0,0.0,0.0,-0.0110153462737798,60.0,14.898557662963867,0.0,-7.615258112991796e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.870666690403596e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001039428389049,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,7.677186658838764e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.0001039428752847,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0004930600989609,287.0854797363281,294.1499938964844,297.3957214355469,295.6768493652344,298.9451904296875,297.5594177246094,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517096379771,1.1910342934129405e-08,0.0010516977636143,-0.0302471611648798,0.0,0.0,0.0,-0.0107172960415482,60.0,14.742636680603027,0.0,-7.54134461544709e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,9.829764167079702e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.000103512116766,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,7.64537398936227e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,0.0001035121531458,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,0.0004910169518552,287.0922241210937,294.1499938964844,297.3453063964844,295.64825439453125,298.9304504394531,297.5167236328125,288.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473510483279,1.1400721255938606e-08,0.0010473396396264,-0.028913440182805,0.0,0.0,0.0,-0.010464652441442,60.0,14.59804630279541,0.0,-7.478973884644803e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.7948381153401e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001031443243846,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,7.618208474013954e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001031443607644,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,0.0004892722936347,287.09893798828125,294.1499938964844,297.2953186035156,295.6199951171875,298.9154663085937,297.4740295410156,288.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436291340738,1.096555557467127e-08,0.0010436181910336,-0.0277744587510824,0.0,0.0,0.0,-0.010248920880258,60.0,14.46162223815918,0.0,-7.425920500736538e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,9.765292634256184e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.000102833197161,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,7.595228817081079e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001028332335408,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0004877964383922,287.10565185546875,294.1499938964844,297.245849609375,295.5921325683594,298.9001770019531,297.43133544921875,288.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404809145256,1.0597440258663935e-08,0.0010404703207314,-0.0268108863383531,0.0,0.0,0.0,-0.0100664291530847,60.0,14.334230422973633,0.0,-7.381188993349498e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.740253153722732e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,0.0001025695237331,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,7.575753988930956e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,0.0001025695601128,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0004865456721745,287.1123046875,294.1499938964844,297.1969909667969,295.56475830078125,298.8846435546875,297.3886108398437,288.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378126753494,1.0285468476922688e-08,0.001037802430801,-0.0259942170232534,0.0,0.0,0.0,-0.0099117700010538,60.0,14.213882446289062,0.0,-7.343385277636116e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,9.719040826894344e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,0.0001023461518343,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,7.559255755040795e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001023461882141,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0004854860890191,287.11895751953125,294.1499938964844,297.1488037109375,295.5378723144531,298.86883544921875,297.3458557128906,288.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355524718761,1.00211812181783e-08,0.0010355424601584,-0.0253023337572813,0.0,0.0,0.0,-0.0097807515412569,60.0,14.101490020751951,0.0,-7.311435012979929e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.700682130642237e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0001021528223645,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,7.54497668822296e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,0.0001021528587443,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,0.0004845690273214,287.1256103515625,294.1499938964844,297.1014099121094,295.5115966796875,298.8527526855469,297.3031616210937,288.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335961123928,9.792446853396086e-09,0.0010335863335058,-0.0247034952044487,0.0,0.0,0.0,-0.0096673564985394,60.0,13.994401931762695,0.0,-7.283839664751214e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,9.684798715170472e-05,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,0.0001019855626509,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,7.532622112194076e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,0.0001019855917547,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0004837755986955,287.1322326660156,294.1499938964844,297.05487060546875,295.4859924316406,298.8363952636719,297.2605895996094,288.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319036664441,9.594546490632185e-09,0.0010318941203877,-0.0241853613406419,0.0,0.0,0.0,-0.0095692481845617,60.0,13.89365577697754,0.0,-7.260005929765613e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.670606959844008e-05,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001018361217575,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691101074219,0.0,0.0,7.52158448449336e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0001018361508613,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,0.000483066716697,287.1388244628906,294.1499938964844,297.0093078613281,295.46112060546875,298.81982421875,297.2181701660156,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303914314135,9.41773414808722e-09,0.0010303820017725,-0.0237224251031875,0.0,0.0,0.0,-0.0094815948978066,60.0,13.79692554473877,0.0,-7.238745780568935e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.65828148764558e-05,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.0001017063259496,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,7.511997682740912e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,0.0001017063550534,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0004824510251637,287.1454467773437,294.1499938964844,296.9647521972656,295.4370422363281,298.802978515625,297.1759948730469,288.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290780337527,9.264165434785813e-09,0.0010290688369423,-0.0233203303068876,0.0,0.0,0.0,-0.0094054639339447,60.0,13.705222129821776,0.0,-7.220305064947753e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819580078125,0.0,0.0,9.647385741118342e-05,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.000101591591374,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,7.503523374907672e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819580078125,0.0,0.0,0.0001015916204778,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0004819067835342,287.1520080566406,294.1499938964844,296.9213562011719,295.4138488769531,298.78594970703125,297.1341552734375,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279170237481,9.128415356940422e-09,0.001027907943353,-0.0229648854583501,0.0,0.0,0.0,-0.0093381665647029,60.0,13.617077827453612,0.0,-7.204023688700546e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,9.638113988330588e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0001014939480228,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88818359375,0.0,0.0,7.496312173316255e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883056640625,0.0,0.0,0.0001014939844026,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0004814436251763,287.1585998535156,294.1499938964844,296.879150390625,295.3916015625,298.7686767578125,297.0927429199219,288.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269291233271,9.012895318960544e-09,0.001026920042932,-0.0226624011993408,0.0,0.0,0.0,-0.0092808976769447,60.0,13.533651351928713,0.0,-7.190183026750675e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,9.630065324017778e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001014091903925,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,7.490051939385012e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001014092267723,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.0004810415557585,287.1651611328125,294.1499938964844,296.8382263183594,295.370361328125,298.751220703125,297.0517578125,288.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260713752359,8.912615534484303e-09,0.0010260624112561,-0.0223998185247182,0.0,0.0,0.0,-0.0092311836779117,60.0,13.453572273254396,0.0,-7.178179117772744e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,9.623405640013516e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001013390647131,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,7.484872185159475e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001013391010928,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0004807088989764,287.1717224121094,294.1499938964844,296.7987060546875,295.3502197265625,298.7335205078125,297.01141357421875,288.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025361707434,8.829644571051176e-09,0.0010253529762849,-0.0221825558692216,0.0,0.0,0.0,-0.0091900518164038,60.0,13.378146171569824,0.0,-7.168254256839647e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.617773321224377e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,0.0001012797511066,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,7.480491331079975e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001012797874864,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0004804275522474,287.17828369140625,294.1499938964844,296.7606201171875,295.33123779296875,298.7156982421875,296.9716186523437,288.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759468705932251e-09,0.0010247527388855,-0.0219987947493791,0.0,0.0,0.0,-0.0091552622616291,60.0,13.30604362487793,0.0,-7.159865589301263e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,9.613318252377212e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0001012328430078,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134826660156,0.0,0.0,7.4770265200641e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136047363281,0.0,0.0,0.0001012328721117,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0004802050243597,287.1848449707031,294.1499938964844,296.72412109375,295.3134765625,298.6976623535156,296.9326477050781,288.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703964660128351e-09,0.0010242781136184,-0.0218534525483846,0.0,0.0,0.0,-0.009127746336162,60.0,13.238409996032717,0.0,-7.15323480449115e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
