time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.919921875,0.0,0.0,9.609726839698852e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.0001011950225802,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,7.474233279936016e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.00010119505896,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0004800256283488,287.1913757324219,294.1499938964844,296.68927001953125,295.2969970703125,298.67950439453125,296.89434814453125,288.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659223560414375e-09,0.0010238954564556,-0.021736292168498,0.0,0.0,0.0,-0.0091055650264024,60.0,13.1741304397583,0.0,-7.147891523118234e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,9.607085667084904e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,0.0001011672138702,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,7.472179277101532e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92626953125,0.0,0.0,0.000101167242974,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0004798937006853,287.19793701171875,294.1499938964844,296.6561279296875,295.28192138671875,298.66119384765625,296.8570861816406,288.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236226953566,8.626317438142905e-09,0.0010236140806227,-0.0216501224786043,0.0,0.0,0.0,-0.0090892519801855,60.0,13.11440086364746,0.0,-7.143962932332215e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325561523437,0.0,0.0,9.605136438040064e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,0.0001011466883937,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93243408203125,0.0,0.0,7.470662967534736e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,0.0001011467174976,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,0.0004797963483724,287.2044677734375,294.1499938964844,296.62481689453125,295.2682800292969,298.6427917480469,296.8206787109375,288.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602033751969884e-09,0.0010234063956886,-0.0215865336358547,0.0,0.0,0.0,-0.009077213704586,60.0,13.058027267456056,0.0,-7.14106462851305e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,9.603928629076108e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,0.0001011339627439,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9387512207031,0.0,0.0,7.469723641406745e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.0001011339991237,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389343261719,0.0,0.0,0.0004797359870281,287.21099853515625,294.1499938964844,296.59539794921875,295.2561340332031,298.624267578125,296.7855529785156,288.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232862550765,8.586981792291226e-09,0.0010232776403427,-0.0215471163392066,0.0,0.0,0.0,-0.0090697519481182,60.0,13.006216049194336,0.0,-7.139268376477048e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,9.603245416656137e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,0.0001011267740977,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,7.46919249650091e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,0.0001011268032016,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0004797018773388,287.217529296875,294.1499938964844,296.5679626464844,295.2455749511719,298.6056823730469,296.7514343261719,288.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578472154852081e-09,0.0010232048807665,-0.0215248335152864,0.0,0.0,0.0,-0.0090655330568552,60.0,12.957794189453123,0.0,-7.138253010907647e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,9.6031028078869e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515380859375,0.0,0.0,0.0001011252679745,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,7.469081174349412e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515075683594,0.0,0.0,0.0001011252970783,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0004796947469003,287.2240600585937,294.1499938964844,296.5426330566406,295.2366943359375,298.5870056152344,296.7188415527344,288.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.57669313347742e-09,0.0010231896303594,-0.0215201750397682,0.0,0.0,0.0,-0.009064651094377,60.0,12.913981437683104,0.0,-7.138040558629656e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,9.603330545360222e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0001011276690405,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,7.469257980119437e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95782470703125,0.0,0.0,0.0001011276981444,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.000479706126498,287.2305908203125,294.1499938964844,296.5194396972656,295.22955322265625,298.5682678222656,296.6875915527344,288.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579531751706782e-09,0.0010232138447463,-0.0215276051312685,0.0,0.0,0.0,-0.0090660573914647,60.0,12.873950004577637,0.0,-7.138379487514612e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,9.603889338904992e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,0.0001011335480143,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,7.469692354789004e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001011335771181,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0004797340370714,287.23712158203125,294.1499938964844,296.4984741210937,295.22418212890625,298.5495300292969,296.6579284667969,288.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232819477096,8.586491517803552e-09,0.0010232733329758,-0.0215458329766988,0.0,0.0,0.0,-0.0090695079416036,60.0,12.838099479675291,0.0,-7.139210111972717e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,9.604665683582424e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704895019531,0.0,0.0,0.0001011417261906,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,7.470296259270981e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970458984375,0.0,0.0,0.0001011417552945,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0004797728033736,287.2436218261719,294.1499938964844,296.4798889160156,295.220703125,298.53076171875,296.62969970703125,288.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233646025881,8.596166445329345e-09,0.0010233559878543,-0.0215711686760187,0.0,0.0,0.0,-0.0090743042528629,60.0,12.805832862854004,0.0,-7.140364743918326e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,9.605609375284983e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,0.0001011516651487,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,7.471030403394252e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,0.0001011516942526,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0004798199515789,287.2501525878906,294.1499938964844,296.46368408203125,295.2191467285156,298.51202392578125,296.603515625,288.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.0,0.0,-0.00908013433218,60.0,12.7783842086792,0.0,-7.141768065821452e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,9.606620005797596e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,0.0001011623025988,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98297119140625,0.0,0.0,7.471816934412345e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98309326171875,0.0,0.0,0.0001011623389786,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,0.0004798704467248,287.2566833496094,294.1499938964844,296.45001220703125,295.2196350097656,298.4933166503906,296.5789489746094,288.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235728695988,8.620515856705424e-09,0.001023564254865,-0.0216349326074123,0.0,0.0,0.0,-0.0090863751247525,60.0,12.75453281402588,0.0,-7.143270863707586e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,9.60774050327018e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.000101174104202,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,7.472687866538763e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.0001011741333059,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0004799264133907,287.26318359375,294.1499938964844,296.438232421875,295.2217102050781,298.47467041015625,296.5565795898437,288.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.63447624510627e-09,0.0010236835805699,-0.0216714870184659,0.0,0.0,0.0,-0.0090932957828044,60.0,12.735257148742676,0.0,-7.144937086422942e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956970214844,0.0,0.0,9.609088738216089e-05,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0001011883068713,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99560546875,0.0,0.0,7.473737059626728e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957275390625,0.0,0.0,0.0001011883359751,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0004799937887582,287.26971435546875,294.1499938964844,296.4277648925781,295.2248229980469,298.4560852050781,296.5357666015625,288.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.651282357163836e-09,0.001023827237077,-0.0217154957354068,0.0,0.0,0.0,-0.009101627394557,60.0,12.718987464904783,0.0,-7.14694365910873e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,9.61081823334098e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0001012065185932,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,7.475082384189591e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.000101206547697,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020751953125,0.0,0.0,0.000480080168927,287.2762145996094,294.1499938964844,296.4184875488281,295.22900390625,298.4375915527344,296.51708984375,288.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240201372653,8.672828677447342e-09,0.0010240115225315,-0.0217719189822673,0.0,0.0,0.0,-0.0091123087331652,60.0,12.70650577545166,0.0,-7.14951582381218e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,9.613038128009066e-05,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,0.0001012298889691,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082397460937,0.0,0.0,7.476808241335675e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001012299180729,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,0.0004801910254172,287.28271484375,294.1499938964844,296.410400390625,295.2341613769531,298.4191589355469,296.49981689453125,288.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700480336187866e-09,0.0010242479620501,-0.0218443293124437,0.0,0.0,0.0,-0.009126016870141,60.0,12.696480751037598,0.0,-7.152818426447993e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,9.615942690288648e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0001012604770949,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,7.479067426174879e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0001012605061987,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,0.0004803361371159,287.28924560546875,294.1499938964844,296.4034423828125,295.2402648925781,298.4008483886719,296.4843444824219,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245661251246,8.736672718612226e-09,0.0010245573939755,-0.0219391025602817,0.0,0.0,0.0,-0.0091439587995409,60.0,12.68984603881836,0.0,-7.157142078995093e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,9.619545744499192e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001012984212138,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,7.481870125047863e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0001012984503176,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.0004805161152034,287.2957458496094,294.1499938964844,296.3975830078125,295.24725341796875,298.38262939453125,296.47027587890625,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249499464407,8.781567473192808e-09,0.0010249412152916,-0.0220566634088754,0.0,0.0,0.0,-0.0091662146151065,60.0,12.685894012451172,0.0,-7.162507387192818e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,9.623989899409936e-05,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0001013452201732,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271911621094,0.0,0.0,7.485326932510361e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.000101345249277,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0004807381192222,287.30224609375,294.1499938964844,296.39276123046875,295.255126953125,298.36456298828125,296.45770263671875,288.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254234075546,8.836937404055334e-09,0.0010254145599901,-0.0222016535699367,0.0,0.0,0.0,-0.0091936634853482,60.0,12.685047149658203,0.0,-7.169126803319159e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,9.629210398998111e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336608886719,0.0,0.0,0.0001014001973089,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,7.489386916859075e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001014002264128,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0004809988895431,287.30877685546875,294.1499938964844,296.388916015625,295.2637939453125,298.3465576171875,296.4462280273437,288.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901976933373135e-09,0.0010259706759825,-0.0223719626665115,0.0,0.0,0.0,-0.0092259058728814,60.0,12.686644554138184,0.0,-7.17690582519026e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,9.635343303671108e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0001014647787087,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,7.494157034670934e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001014648005366,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0004813052364625,287.3152770996094,294.1499938964844,296.38604736328125,295.2732238769531,298.3287048339844,296.43634033203125,288.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266329627484,8.978386034641517e-09,0.0010266239987686,-0.0225720405578613,0.0,0.0,0.0,-0.0092637846246361,60.0,12.691715240478516,0.0,-7.186050510199493e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,9.642216900829226e-05,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0001015371599351,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,7.499502680730075e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,0.0001015371890389,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0004816485743504,287.3218078613281,294.1499938964844,296.3840637207031,295.28338623046875,298.3109741210937,296.4274597167969,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064026862404262e-09,0.0010273562511429,-0.0227962899953126,0.0,0.0,0.0,-0.0093062408268451,60.0,12.699088096618652,0.0,-7.19630719459019e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,9.649979620007798e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0001016189053189,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,7.505540997954085e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001016189344227,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.0004820363537874,287.32830810546875,294.1499938964844,296.3829650878906,295.2942199707031,298.2933959960937,296.41998291015625,288.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281924623996,9.160746827774346e-09,0.0010281832655891,-0.0230495445430278,0.0,0.0,0.0,-0.009354188106954,60.0,12.709636688232422,0.0,-7.207899699324116e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,9.658427734393626e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,0.0001017078684526,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,7.512111187679693e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,0.0001017078975564,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590209960937,0.0,0.0,0.000482458359329,287.3348388671875,294.1499938964844,296.3826599121094,295.3056945800781,298.27593994140625,296.4134521484375,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.266001299579333e-09,0.0010290832724422,-0.023325141519308,0.0,0.0,0.0,-0.009406367316842,60.0,12.722347259521484,0.0,-7.220525333195837e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,9.66766820056364e-05,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653381347656,0.0,0.0,0.0001018051698338,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,7.519298378610983e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,0.0001018051989376,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653381347656,0.0,0.0,0.0004829199169762,287.34136962890625,294.1499938964844,296.3831481933594,295.3177490234375,298.2586669921875,296.4082336425781,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300769936293,9.38112965087612e-09,0.0010300675639882,-0.023626584559679,0.0,0.0,0.0,-0.0094634406268596,60.0,12.738004684448242,0.0,-7.234348231577314e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,9.677504567662254e-05,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,0.0001019087576423,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,7.526949048042297e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.0001019087867462,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,0.0004834112769458,287.347900390625,294.1499938964844,296.3843688964844,295.3303527832031,298.2414855957031,296.4039001464844,288.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311250807717,9.5036876146537e-09,0.0010311155347153,-0.023947475478053,0.0,0.0,0.0,-0.0095241982489824,60.0,12.755640029907228,0.0,-7.249077071946888e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,9.68798776739277e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001020191557472,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,7.535103213740513e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.000102019184851,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.000483934971271,287.3544311523437,294.1499938964844,296.3862609863281,295.3434753417969,298.2245178222656,296.4007263183594,288.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322419693693,9.6343031330548e-09,0.0010322324233129,-0.0242894534021615,0.0,0.0,0.0,-0.0095889493823051,60.0,12.775863647460938,0.0,-7.264791435090957e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,9.698985377326608e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0001021349598886,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.543656101915985e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,0.0001021349889924,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,0.0004844843060709,287.3609619140625,294.1499938964844,296.3887939453125,295.3570251464844,298.2076721191406,296.3985290527344,288.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334136895835,9.7713206415051e-09,0.0010334039106965,-0.0246481858193874,0.0,0.0,0.0,-0.0096568744629621,60.0,12.79811191558838,0.0,-7.281293790128984e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,9.710434824228288e-05,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907592773437,0.0,0.0,0.0001022555297822,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,7.552561146439984e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.000102255558886,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.0004850562254432,287.36749267578125,294.1499938964844,296.39190673828125,295.3710021972656,298.1910095214844,296.3971862792969,288.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346336057409,9.913972753849976e-09,0.0010346237104386,-0.0250216610729694,0.0,0.0,0.0,-0.0097275925800204,60.0,12.82217502593994,0.0,-7.298494608676266e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,9.7222909971606e-05,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,0.0001023803852149,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.5617826951202e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,0.0001023804070428,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,0.0004856484592892,287.3740234375,294.1499938964844,296.39556884765625,295.3853454589844,298.1744689941406,296.3965759277344,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358968283981,1.00616945886145e-08,0.0010358868166804,-0.0254083983600139,0.0,0.0,0.0,-0.0098008252680301,60.0,12.847750663757324,0.0,-7.31632852080111e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,9.734494960866868e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.103515625,0.0,0.0,0.0001025088931783,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,7.571274909423664e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0001025089222821,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0004862580681219,287.3805847167969,294.1499938964844,296.3997497558594,295.4000244140625,298.1581726074219,296.3970947265625,288.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371971875429,1.0213742740461385e-08,0.0010371869429945,-0.0258064474910497,0.0,0.0,0.0,-0.0098762018606066,60.0,12.875507354736328,0.0,-7.334707419204278e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,9.746936848387122e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,0.000102639918623,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,7.580951933050528e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,0.0001026399404508,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.0004868795804213,287.3871459960937,294.1499938964844,296.4043884277344,295.4149475097656,298.1419982910156,296.39825439453125,288.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385228088125,1.0368766290014264e-08,0.0010385124478489,-0.0262122768908739,0.0,0.0,0.0,-0.0099530527368187,60.0,12.904508590698242,0.0,-7.353469300142025e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,9.759574459167196e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,0.0001027729958877,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,7.590781024191529e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,0.0001027730249916,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163330078125,0.0,0.0,0.0004875108425039,287.3937072753906,294.1499938964844,296.409423828125,295.4301147460937,298.1260070800781,296.4002685546875,288.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398693848401,1.0526219895723445e-08,0.0010398587910458,-0.0266244541853666,0.0,0.0,0.0,-0.010031109675765,60.0,12.934938430786133,0.0,-7.372550214768125e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,9.77234449237585e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0001029074628604,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,7.60071343393065e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1226806640625,0.0,0.0,0.0001029074919642,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12274169921875,0.0,0.0,0.0004881487402599,287.4002685546875,294.1499938964844,296.41485595703125,295.44549560546875,298.11016845703125,296.40283203125,288.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412299307063,1.0685321960579586e-08,0.0010412192204967,-0.0270409323275089,0.0,0.0,0.0,-0.0101099833846092,60.0,12.966296195983888,0.0,-7.391855660898727e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,9.785180736798792e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291198730469,0.0,0.0,0.0001030426428769,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,7.610696775373071e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.0001030426647048,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,0.0004887899267487,287.4068298339844,294.1499938964844,296.42059326171875,295.46099853515625,298.0945739746094,296.4061889648437,288.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425976943224,1.0845256248614989e-08,0.0010425867512822,-0.0274595748633146,0.0,0.0,0.0,-0.0101892696693539,60.0,12.998896598815918,0.0,-7.411287583636297e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,9.798021346796304e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355285644531,0.0,0.0,0.0001031778592732,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,7.6206837547943e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135498046875,0.0,0.0,0.0001031778811011,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0004894313169643,287.4134216308594,294.1499938964844,296.4266052246094,295.4765930175781,298.0791320800781,296.4100952148437,288.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439658071845,1.1005240274641892e-08,0.001043954747729,-0.0278783328831195,0.0,0.0,0.0,-0.0102685801684856,60.0,13.032236099243164,0.0,-7.430751480796971e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,9.810840856516734e-05,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0001033128573908,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.141845703125,0.0,0.0,7.630655454704538e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419372558594,0.0,0.0,0.0001033128864946,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1419677734375,0.0,0.0,0.0004900717176496,287.41998291015625,294.1499938964844,296.432861328125,295.4922180175781,298.0638732910156,296.4144897460937,288.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453317081555,1.1164969393462345e-08,0.0010453205322846,-0.028296411037445,0.0,0.0,0.0,-0.0103477640077471,60.0,13.066271781921388,0.0,-7.450208983073028e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,9.82355632004328e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001034467495628,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,7.640544936293736e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001034467786666,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0004907068796455,287.42657470703125,294.1499938964844,296.4393005371094,295.50787353515625,298.0487976074219,296.4193725585937,288.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466865496709,1.1323391113648997e-08,0.0010466751409694,-0.028711050748825,0.0,0.0,0.0,-0.0104263005778193,60.0,13.1007719039917,0.0,-7.469532903314757e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,9.836132812779395e-05,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.0001035791865433,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,7.650326006114483e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.0001035792156471,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,0.0004913351149298,287.43316650390625,294.1499938964844,296.44586181640625,295.52349853515625,298.0339050292969,296.4246520996094,288.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480264900252,1.148008532680933e-08,0.0010480150813236,-0.0291211567819118,0.0,0.0,0.0,-0.0105039803311228,60.0,13.13560962677002,0.0,-7.48867066135972e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,9.84851794783026e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,0.0001037096153595,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,7.659959373995662e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612548828125,0.0,0.0,0.0001037096444633,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,0.0004919538041576,287.43975830078125,294.1499938964844,296.4525451660156,295.5390319824219,298.0191345214844,296.43017578125,288.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493461741134,1.1634404550875388e-08,0.0010493345325812,-0.0295250304043293,0.0,0.0,0.0,-0.010580482892692,60.0,13.170547485351562,0.0,-7.507541965878772e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
