time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.860704449238256e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.0001038379486999,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,7.669437763979658e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0001038379705278,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,0.0004925625398755,287.4463806152344,294.1499938964844,296.45928955078125,295.554443359375,298.0046081542969,296.4361267089844,288.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506446706131,1.1786242204436805e-08,0.0010506329126656,-0.0299223959445953,0.0,0.0,0.0,-0.0106557551771402,60.0,13.20566463470459,0.0,-7.526133316559935e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,9.872632654150948e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,0.0001039635535562,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.678715337533504e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,0.0001039635753841,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0004931583534926,287.4529724121094,294.1499938964844,296.4660339355469,295.5696716308594,297.990234375,296.4422912597656,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519155766814,1.1934855770334709e-08,0.0010519037023186,-0.0303113143891096,0.0,0.0,0.0,-0.0107294293120503,60.0,13.240667343139648,0.0,-7.544351632304824e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,9.884274913929404e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.000104086153442,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,7.687770994380116e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,0.0001040861825458,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,0.0004937399062328,287.4595947265625,294.1499938964844,296.4727478027344,295.58465576171875,297.97607421875,296.4486389160156,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531560983508,1.2079919287089073e-08,0.0010531441075727,-0.030690923333168,0.0,0.0,0.0,-0.0108013432472944,60.0,13.275433540344238,0.0,-7.562156412177502e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,9.895603579934686e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,0.000104205450043,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,7.696581451455131e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,0.0001042054718709,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871337890625,0.0,0.0,0.0004943058011122,287.4661865234375,294.1499938964844,296.4793701171875,295.5993957519531,297.9620361328125,296.4551086425781,288.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543632088229,1.2221063272477297e-08,0.0010543509852141,-0.031060267239809,0.0,0.0,0.0,-0.0108713144436478,60.0,13.309829711914062,0.0,-7.579500049814669e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19354248046875,0.0,0.0,9.906597551889718e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,0.0001043212178046,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934509277344,0.0,0.0,7.70513215684332e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,0.0001043212396325,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0004948549321852,287.4728088378906,294.1499938964844,296.4858703613281,295.61383056640625,297.9482116699219,296.461669921875,288.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555345797911,1.2358039924720288e-08,0.001055522239767,-0.0314186923205852,0.0,0.0,0.0,-0.0109392190352082,60.0,13.34365940093994,0.0,-7.59635057079322e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,9.917224815580994e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.0001044331365847,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,7.713398372288793e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.0001044331584125,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000732421875,0.0,0.0,0.0004953858442604,287.4794311523437,294.1499938964844,296.4922180175781,295.6278991699219,297.9345397949219,296.4682312011719,288.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566669516265,1.24904593334918e-08,0.0010566544951871,-0.0317651815712451,0.0,0.0,0.0,-0.0110048651695251,60.0,13.37690544128418,0.0,-7.61265823712165e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,9.927422070177272e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,0.0001045405151671,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,7.721329166088253e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.000104540536995,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,0.0004958952195011,287.4860534667969,294.1499938964844,296.4983215332031,295.6415710449219,297.9210510253906,296.4747619628906,288.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577534558251,1.2617508815537803e-08,0.0010577408829703,-0.0320976078510284,0.0,0.0,0.0,-0.0110678486526012,60.0,13.409209251403809,0.0,-7.62832073064601e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,9.937174763763323e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0001046432153088,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,7.728915079496801e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0001046432371367,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,0.0004963823594152,287.49267578125,294.1499938964844,296.5041809082031,295.65478515625,297.9077453613281,296.4812316894531,288.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058792695403,1.2739024057850656e-08,0.0010587798897176,-0.0324155464768409,0.0,0.0,0.0,-0.011128089390695,60.0,13.440641403198242,0.0,-7.643316735084228e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.946404315996916e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.0001047404002747,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,7.736092811683193e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.0001047404293785,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0004968433640897,287.4992980957031,294.1499938964844,296.5097351074219,295.6675109863281,297.8946228027344,296.4875183105469,288.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597760556265,1.2854016517849232e-08,0.0010597631335258,-0.0327164083719253,0.0,0.0,0.0,-0.0111850956454873,60.0,13.470902442932127,0.0,-7.657521194914807e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,9.955134737538174e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0001048323392751,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.74288346292451e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,0.0001048323683789,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0004972795140929,287.50592041015625,294.1499938964844,296.51495361328125,295.6797180175781,297.8816223144531,296.49365234375,288.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607063304632,1.2962796169802004e-08,0.0010606932919472,-0.0330010093748569,0.0,0.0,0.0,-0.0112390229478478,60.0,13.499992370605469,0.0,-7.670969637274538e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,9.96328453766182e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0001049181664711,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,7.749222277197987e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.000104918188299,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0004976866184733,287.5125427246094,294.1499938964844,296.5197448730469,295.6913146972656,297.8688049316406,296.49951171875,288.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615746723487,1.306434249670474e-08,0.0010615616338327,-0.0332666747272014,0.0,0.0,0.0,-0.0112893637269735,60.0,13.52757167816162,0.0,-7.68353487501372e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,9.970871906261892e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0001049980564857,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.75512307882309e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0001049980855896,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004980656085535,287.5191650390625,294.1499938964844,296.5241394042969,295.7022705078125,297.8561096191406,296.505126953125,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623831767588,1.3158873102270265e-08,0.0010623700218275,-0.0335139818489551,0.0,0.0,0.0,-0.011336226016283,60.0,13.553811073303224,0.0,-7.695241066585369e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,9.97791430563666e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,0.0001050722203217,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,7.760601147310808e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,0.0001050722494255,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,0.0004984174156561,287.5257873535156,294.1499938964844,296.52801513671875,295.71258544921875,297.84356689453125,296.5103454589844,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631335899233,1.3246624241958216e-08,0.0010631203185766,-0.0337435454130172,0.0,0.0,0.0,-0.0113797280937433,60.0,13.578106880187988,0.0,-7.706115923156176e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,9.984309872379526e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001051395738613,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.765575719531626e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25201416015625,0.0,0.0,0.0001051395956892,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0004987368592992,287.5324401855469,294.1499938964844,296.5313720703125,295.7221374511719,297.8312072753906,296.5151672363281,289.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063814968802,1.3326309833416872e-08,0.0010638016974553,-0.0339520052075386,0.0,0.0,0.0,-0.0114192320033907,60.0,13.600464820861816,0.0,-7.715998151525127e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.99020048766397e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001052016014,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584228515625,0.0,0.0,7.770157390041277e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0001052016305038,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0004990310990251,287.5390625,294.1499938964844,296.5341491699219,295.73095703125,297.8189392089844,296.51953125,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644426802173,1.3399705345307213e-08,0.0010644292924553,-0.0341440066695213,0.0,0.0,0.0,-0.0114556169137358,60.0,13.621087074279783,0.0,-7.725105177769366e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.995458094635978e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0001052569641615,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,7.774245750624686e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0001052569859893,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004992937319912,287.5456848144531,294.1499938964844,296.53631591796875,295.73895263671875,297.8068542480469,296.5234069824219,289.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650028707459,1.3465208503760095e-08,0.0010649894829839,-0.0343153625726699,0.0,0.0,0.0,-0.0114880902692675,60.0,13.63956069946289,0.0,-7.733238049922876e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001000017291516,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001053066152962,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.777913560857996e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001053066371241,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0004995292401872,287.55230712890625,294.1499938964844,296.5378112792969,295.7460632324219,297.7948608398437,296.5268249511719,289.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655053192749,1.3523955288974321e-08,0.0010654918150976,-0.0344690345227718,0.0,0.0,0.0,-0.0115172127261757,60.0,13.65604305267334,0.0,-7.740535323819131e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001000430565909,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001053501327987,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,7.781127351336181e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0001053501546266,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0004997357027605,287.5589294433594,294.1499938964844,296.5386047363281,295.7522888183594,297.782958984375,296.5296325683594,289.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659457184374,1.3575446544678016e-08,0.0010659320978447,-0.0346037298440933,0.0,0.0,0.0,-0.0115427402779459,60.0,13.67020320892334,0.0,-7.746934471697386e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001000788688543,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.000105387844087,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,7.78391258791089e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001053878731909,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0004999145749025,287.5655517578125,294.1499938964844,296.53863525390625,295.757568359375,297.7712097167969,296.53179931640625,289.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663273278623,1.362006685212691e-08,0.0010663137072697,-0.0347204469144344,0.0,0.0,0.0,-0.0115648601204156,60.0,13.681960105895996,0.0,-7.752481678835468e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.000100109471532,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0001054200693033,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,7.78629255364649e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,0.0001054200911312,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911071777344,0.0,0.0,0.00050006742822,287.5721740722656,294.1499938964844,296.5378723144531,295.7618408203125,297.759521484375,296.533447265625,289.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666532907634,1.3658192798970958e-08,0.0010666396701708,-0.0348201766610145,0.0,0.0,0.0,-0.0115837603807449,60.0,13.691574096679688,0.0,-7.757223130511194e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001001350756268,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,0.0001054470340022,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.788283983245492e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001054470558301,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,0.000500195310451,287.57879638671875,294.1499938964844,296.5362548828125,295.7650756835937,297.7479553222656,296.5342102050781,289.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669261682778,1.3690095279628169e-08,0.0010669125476852,-0.0349036268889904,0.0,0.0,0.0,-0.011599576100707,60.0,13.698145866394045,0.0,-7.761191511690414e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0001001558848656,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0001054689491866,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,7.789902883814648e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0001054689710144,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,0.0005002993275411,287.5853881835937,294.1499938964844,296.53375244140625,295.7672119140625,297.7364501953125,296.5343322753906,289.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671479394659,1.3716028313126571e-08,0.0010671343188732,-0.034971460700035,0.0,0.0,0.0,-0.0116124330088496,60.0,13.702485084533691,0.0,-7.7644180862535e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001001719210762,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0001054858366842,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.79115071054548e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.000105485865788,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,0.0005003794212825,287.5920104980469,294.1499938964844,296.5303039550781,295.7682189941406,297.7250366210937,296.53350830078125,289.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673188371583,1.3736010551212985e-08,0.0010673051001504,-0.0350237302482128,0.0,0.0,0.0,-0.0116223385557532,60.0,13.703551292419434,0.0,-7.76690498582866e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0001001840719254,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0001054986350936,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.792095857439563e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0001054986569215,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0005004401318728,287.5986022949219,294.1499938964844,296.5259094238281,295.7680358886719,297.71368408203125,296.531982421875,289.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674482909962,1.3751148664198354e-08,0.0010674345539882,-0.0350633263587951,0.0,0.0,0.0,-0.0116298431530594,60.0,13.702288627624512,0.0,-7.768789345163898e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0001001918790279,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0001055068569257,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.792702672304586e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0001055068787536,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0005004791310057,287.6051940917969,294.1499938964844,296.5204772949219,295.76666259765625,297.702392578125,296.5294189453125,289.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675315279513,1.3760875994250913e-08,0.0010675177909433,-0.0350887700915336,0.0,0.0,0.0,-0.0116346655413508,60.0,13.697754859924316,0.0,-7.770000109985632e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001001963537419,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001055115644703,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,7.793050463078544e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001055115862982,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0005005014245398,287.6117858886719,294.1499938964844,296.51397705078125,295.76397705078125,297.6911315917969,296.5260925292969,289.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675792582333,1.3766443984764013e-08,0.00106756540481,-0.0351033359766006,0.0,0.0,0.0,-0.011637425981462,60.0,13.69072151184082,0.0,-7.770692889152998e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0001001971177174,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0001055123721016,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.79311012593098e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0001055123939295,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,0.0005005052662454,287.6183776855469,294.1499938964844,296.50634765625,295.7599792480469,297.679931640625,296.5216369628906,289.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675874073058,1.3767400552922028e-08,0.0010675736702978,-0.0351058356463909,0.0,0.0,0.0,-0.0116379000246524,60.0,13.680215835571287,0.0,-7.770812260332607e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001001950149657,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0001055101602105,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.792946416884661e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0001055101820384,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0005004947888664,287.6249694824219,294.1499938964844,296.4975891113281,295.754638671875,297.66876220703125,296.5162353515625,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067565055564,1.3764781314762333e-08,0.001067551318556,-0.035098984837532,0.0,0.0,0.0,-0.0116366017609834,60.0,13.666847229003906,0.0,-7.770486121216892e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0001001900018309,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0001055048778653,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,7.79255642555654e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0001055048996931,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0005004697013646,287.6315612792969,294.1499938964844,296.48760986328125,295.74786376953125,297.6575927734375,296.509765625,289.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675116209313,1.3758532091401321e-08,0.0010674978839233,-0.0350826382637023,0.0,0.0,0.0,-0.0116335041821002,60.0,13.650287628173828,0.0,-7.769708076921233e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001001825876301,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001054970634868,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.791979442117736e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0001054970853147,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0005004326812922,287.6381225585937,294.1499938964844,296.47637939453125,295.7396545410156,297.6464233398437,296.5024108886719,289.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674325749278,1.3749290594944341e-08,0.0010674188379198,-0.0350584648549556,0.0,0.0,0.0,-0.0116289230063557,60.0,13.630977630615234,0.0,-7.768557708232039e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.000100173157989,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001054871390806,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.791246753185987e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001054871609085,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0005003855912946,287.6446838378906,294.1499938964844,296.4638671875,295.7299499511719,297.63525390625,296.4936828613281,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673322249203,1.3737547099879066e-08,0.0010673184879124,-0.0350277461111545,0.0,0.0,0.0,-0.0116231013089418,60.0,13.607733726501465,0.0,-7.767096121824579e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0001001618948066,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0001054752792697,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.79037072788924e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0001054753010976,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0005003293044865,287.6512451171875,294.1499938964844,296.45001220703125,295.7186889648437,297.62408447265625,296.48394775390625,289.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672122007235,1.3723513880847804e-08,0.0010671984637156,-0.0349910408258438,0.0,0.0,0.0,-0.0116161443293094,60.0,13.581634521484377,0.0,-7.765349607780082e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0001001530108624,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0001054659223882,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,7.789679511915892e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0001054659442161,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0005002849502488,287.6578063964844,294.1499938964844,296.4352111816406,295.70587158203125,297.61285400390625,296.4728698730469,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671174386516,1.3712440960489404e-08,0.0010671037016436,-0.0349620766937732,0.0,0.0,0.0,-0.0116106551140546,60.0,13.551820755004885,0.0,-7.763971865415442e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.00010015033331,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0001054631065926,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.789471419528127e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0001054631211445,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,0.0005002715624868,287.6643371582031,294.1499938964844,296.41998291015625,295.69158935546875,297.6015930175781,296.4609680175781,289.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670889168977,1.3709104074166593e-08,0.0010670751798897,-0.0349533483386039,0.0,0.0,0.0,-0.0116090001538395,60.0,13.519525527954102,0.0,-7.763556908457758e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001001548152999,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0001054678286891,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.789819937897846e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.000105467843241,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0005002939724363,287.6708984375,294.1499938964844,296.404296875,295.6759033203125,297.5903015136719,296.4479675292969,289.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671366471797,1.3714691604604924e-08,0.0010671229101717,-0.0349679626524448,0.0,0.0,0.0,-0.0116117699071764,60.0,13.48414421081543,0.0,-7.764251819253334e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001001657583401,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.000105479353806,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,7.790671224938706e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001054793683579,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0005003486294299,287.67742919921875,294.1499938964844,296.38818359375,295.6588439941406,297.5789794921875,296.4343566894531,289.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672531789168,1.3728326031525741e-08,0.0010672394419088,-0.0350036285817623,0.0,0.0,0.0,-0.011618529446423,60.0,13.446773529052734,0.0,-7.765948595306328e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.0001001836571958,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.0001054981985362,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.792063115630299e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,0.000105498220364,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,0.000500438036397,287.6839599609375,294.1499938964844,296.37164306640625,295.6404724121094,297.56756591796875,296.4198913574219,289.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674437507987,1.375062552710915e-08,0.0010674300137907,-0.0350619591772556,0.0,0.0,0.0,-0.0116295833140611,60.0,13.406837463378906,0.0,-7.768723975232207e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001002086719381,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001055245375027,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,7.794008706696332e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001055245593306,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.000500563008245,287.69049072265625,294.1499938964844,296.354736328125,295.620849609375,297.5561218261719,296.4048156738281,289.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677103418856,1.3781794372391689e-08,0.0010676964884623,-0.0351434834301471,0.0,0.0,0.0,-0.0116450348868966,60.0,13.364810943603516,0.0,-7.772604249112194e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0001002401404548,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001055576722137,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.796455611241981e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001055576940416,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0005007201689295,287.697021484375,294.1499938964844,296.3374328613281,295.6000366210937,297.54461669921875,296.3891906738281,289.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680455015972,1.382099767965883e-08,0.0010680316481739,-0.0352460294961929,0.0,0.0,0.0,-0.0116644697263836,60.0,13.32089900970459,0.0,-7.777485677706863e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
