time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0001002785793389,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0001055981556419,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.799446029821411e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0001055981774698,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0005009121960029,287.7035522460937,294.1499938964844,296.3197631835937,295.5780334472656,297.5330810546875,296.37310791015625,289.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684550506994,1.386889625365484e-08,0.0010684411972761,-0.0353713147342205,0.0,0.0,0.0,-0.011688214726746,60.0,13.275238990783691,0.0,-7.783452815601778e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0001003240759018,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0001056460678228,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.802984328009188e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0001056460896506,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0005011394969187,287.7100524902344,294.1499938964844,296.3017883300781,295.5549621582031,297.5214233398437,296.3563842773437,289.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689398040995,1.392558512947062e-08,0.0010689259506762,-0.0355195887386798,0.0,0.0,0.0,-0.0117163173854351,60.0,13.227334976196287,0.0,-7.790517031480705e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0001003754005068,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0001057001136359,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,7.80697664595209e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0001057001354638,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0005013958434574,287.7165832519531,294.1499938964844,296.283447265625,295.5308532714844,297.5097351074219,296.3392639160156,289.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694866068661,1.3989534863867448e-08,0.0010694726370275,-0.0356868542730808,0.0,0.0,0.0,-0.011748019605875,60.0,13.1780366897583,0.0,-7.798490031518669e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001004337100312,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001057615154422,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.811511750333011e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0001057615372701,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0005016871145926,287.7230834960937,294.1499938964844,296.26483154296875,295.5057373046875,297.4979553222656,296.3216857910156,289.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701079154387,1.4062186082242082e-08,0.0010700938291847,-0.035876877605915,0.0,0.0,0.0,-0.0117840357124805,60.0,13.126880645751951,0.0,-7.807553004113289e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0001004975565592,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0001058287525665,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.816477591404691e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0001058287671185,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0005020060343667,287.7296142578125,294.1499938964844,296.2459411621094,295.47967529296875,297.4861145019531,296.3037414550781,289.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707881301641,1.4141735782402522e-08,0.0010707739274948,-0.0360849350690841,0.0,0.0,0.0,-0.01182347163558,60.0,13.07442855834961,0.0,-7.817482838845535e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0001005679005174,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.000105902829091,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.821949111530557e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.0001059028436429,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,0.0005023574340157,287.7361145019531,294.1499938964844,296.22674560546875,295.4527282714844,297.47418212890625,296.28533935546875,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071537612006,1.4229382117036948e-08,0.0010715232929214,-0.0363141670823097,0.0,0.0,0.0,-0.0118669215589761,60.0,13.020257949829102,0.0,-7.828430881318128e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001006433230941,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0001059822461684,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,7.827814988559112e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,0.0001059822679962,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0005027341539971,287.7426452636719,294.1499938964844,296.20733642578125,295.4249572753906,297.4621887207031,296.26666259765625,289.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723411105573,1.4323351393841222e-08,0.0010723267914727,-0.0365599282085895,0.0,0.0,0.0,-0.0119135053828358,60.0,12.964917182922363,0.0,-7.840176152740241e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001007245882647,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001060678187059,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,7.834134885342792e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0001060678405337,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0005031400942243,287.7491455078125,294.1499938964844,296.18768310546875,295.3964233398437,297.4501037597656,296.2475891113281,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732068913057,1.4424604621865456e-08,0.0010731924558058,-0.0368247292935848,0.0,0.0,0.0,-0.0119637008756399,60.0,12.90804958343506,0.0,-7.852842287547902e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0001008105900837,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0001061583898263,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.840824400773272e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0001061584043782,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0005035697249695,287.7556457519531,294.1499938964844,296.16778564453125,295.3671264648437,297.4379272460937,296.22821044921875,289.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741231963038,1.4531764236380697e-08,0.0010741086443886,-0.0371049717068672,0.0,0.0,0.0,-0.0120168235152959,60.0,12.850053787231444,0.0,-7.866258755484523e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001009015904855,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.000106254221464,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.84790245234035e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001062542360159,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0005040242685936,287.7621765136719,294.1499938964844,296.147705078125,295.337158203125,297.4256896972656,296.20855712890625,289.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750928195193,1.4645151757974872e-08,0.0010750781511887,-0.0374014899134635,0.0,0.0,0.0,-0.0120730344206094,60.0,12.790797233581545,0.0,-7.880466768028782e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0001009968400467,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0001063545132637,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,7.85531010478735e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0001063545350916,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0005045000580139,287.7686767578125,294.1499938964844,296.1274719238281,295.3065795898437,297.4133605957031,296.18865966796875,289.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761076118797,1.4763824829344685e-08,0.0010760928271338,-0.0377118214964866,0.0,0.0,0.0,-0.0121318651363253,60.0,12.730599403381348,0.0,-7.895351217257486e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0001010956693789,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0001064585958374,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.862997154006734e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0001064586103893,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0005049937171861,287.7751770019531,294.1499938964844,296.1070556640625,295.2754211425781,297.40093994140625,296.1684265136719,289.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771607048809,1.4886968990879268e-08,0.0010771458037197,-0.0380338355898857,0.0,0.0,0.0,-0.0121929123997688,60.0,12.669134140014648,0.0,-7.910811206102154e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001011988715617,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001065672695403,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.871023990446702e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0001065672913682,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0005055092624388,287.7817077636719,294.1499938964844,296.08648681640625,295.2437438964844,297.3883972167969,296.14794921875,289.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782602475956,1.5015556797948193e-08,0.001078245230019,-0.0383700728416442,0.0,0.0,0.0,-0.0122566586360335,60.0,12.606477737426758,0.0,-7.926971079541546e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001013040382531,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0001066780096152,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.879203621996567e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0001066780314431,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,0.0005060345865786,287.7882080078125,294.1499938964844,296.0657958984375,295.21160888671875,297.3757629394531,296.1273193359375,289.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793807450681,1.5146586207492874e-08,0.0010793656110763,-0.0387126766145229,0.0,0.0,0.0,-0.0123216155916452,60.0,12.54316520690918,0.0,-7.943454249925709e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0001014126683003,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001067924022208,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.887652463978156e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0001067924240487,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0005065771983936,287.7947082519531,294.1499938964844,296.0450134277344,295.1790771484375,297.363037109375,296.1064758300781,289.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805381461977,1.5281939269584658e-08,0.0010805228957906,-0.0390665717422962,0.0,0.0,0.0,-0.0123887145891785,60.0,12.478815078735352,0.0,-7.960498749071122e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0001015231027849,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001069087011273,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.8962417319417e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001069087156793,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0005071288323961,287.8012390136719,294.1499938964844,296.0241394042969,295.1461486816406,297.3502502441406,296.0854797363281,289.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817147558555,1.5419539423078277e-08,0.001081699389033,-0.0394263304769992,0.0,0.0,0.0,-0.0124569293111562,60.0,12.413825035095217,0.0,-7.977845939421968e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0001016354945022,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0001070270518539,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,7.90498306741938e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0001070270664058,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,0.0005076902452856,287.8077392578125,294.1499938964844,296.003173828125,295.1129455566406,297.3373718261719,296.0643920898437,289.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829123202711,1.5559576738155556e-08,0.001082896720618,-0.0397924408316612,0.0,0.0,0.0,-0.0125263500958681,60.0,12.348106384277344,0.0,-7.995519268888529e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001017491304082,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0001071467195288,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,7.91382190072909e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001071467413567,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0005082579446025,287.81427001953125,294.1499938964844,295.9821472167969,295.0794677734375,297.32440185546875,296.0431213378906,289.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841231560334,1.5701171918180993e-08,0.001084107439965,-0.0401626154780387,0.0,0.0,0.0,-0.0125965448096394,60.0,12.281449317932127,0.0,-8.013409313889498e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0001018634284264,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0001072670784196,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,7.922711665742099e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0001072671002475,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,0.0005088288453407,287.8207702636719,294.1499938964844,295.96112060546875,295.0457763671875,297.3113098144531,296.0217590332031,289.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853408602997,1.5843584222352547e-08,0.0010853250278159,-0.0405349060893058,0.0,0.0,0.0,-0.0126671446487307,60.0,12.214195251464844,0.0,-8.031422282783751e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001019779447233,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0001073876701411,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,7.931618165457621e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.000107387684693,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0005094008520245,287.8273010253906,294.1499938964844,295.9400329589844,295.0119323730469,297.2981262207031,296.00030517578125,289.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986268309120533e-08,0.0010865450603887,-0.0409078858792781,0.0,0.0,0.0,-0.0127378785982728,60.0,12.146360397338867,0.0,-8.04948996346866e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001020921044982,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001075078835128,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,7.94049774412997e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0001075078980647,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0005099711124785,287.83380126953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2848815917969,295.97882080078125,289.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877773165702,1.6128506530321832e-08,0.0010877612512558,-0.0412796922028064,0.0,0.0,0.0,-0.0128083927556872,60.0,12.078036308288574,0.0,-8.06752211701678e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0001022054129862,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001076272019417,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.94931038399227e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,0.0001076272237696,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0005105371237732,287.84033203125,294.1499938964844,295.8979187011719,294.94403076171875,297.2715148925781,295.9573059082031,289.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889846598729,1.626968959556052e-08,0.0010889683617278,-0.0416487194597721,0.0,0.0,0.0,-0.0128783825784921,60.0,12.009180068969728,0.0,-8.085439873184441e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001023172153509,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0001077449414879,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,7.958006608532742e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001077449633157,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0005110956262797,287.84686279296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2580871582031,295.9357604980469,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901759378612,1.6409003933404165e-08,0.0010901595233008,-0.0420128442347049,0.0,0.0,0.0,-0.0129474457353353,60.0,11.939958572387695,0.0,-8.103139492732225e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0001024269513436,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0001078604982467,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.966541306814179e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,0.0001078605200746,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0005116437678225,287.8533630371094,294.1499938964844,295.8559265136719,294.8761291503906,297.2445678710937,295.91424560546875,289.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913452133536,1.654573367204648e-08,0.0010913286823779,-0.0423702001571655,0.0,0.0,0.0,-0.0130152283236384,60.0,11.870304107666016,0.0,-8.120530026189955e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0001025339806801,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0001079732028301,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,7.974865729920566e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.000107973217382,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.000512178405188,287.8598937988281,294.1499938964844,295.83502197265625,294.8423156738281,297.23095703125,295.89276123046875,289.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924856178462,1.6679088332693937e-08,0.0010924688540399,-0.0427187196910381,0.0,0.0,0.0,-0.0130813373252749,60.0,11.800374984741213,0.0,-8.137509155403677e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001026379613904,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0001080826987163,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,7.982952956808731e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001080827132682,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,0.0005126977921463,287.8664245605469,294.1499938964844,295.814208984375,294.8086853027344,297.2172546386719,295.871337890625,289.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935934260487,1.6808646918775594e-08,0.0010935766622424,-0.0430573038756847,0.0,0.0,0.0,-0.0131455650553107,60.0,11.730147361755373,0.0,-8.154022168582743e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001027379621518,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001081880109268,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.990730955498293e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001081880254787,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0005131973302923,287.8729248046875,294.1499938964844,295.7934875488281,294.7752380371094,297.2034606933594,295.8499755859375,289.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946589754894,1.6933254798345846e-08,0.0010946420952677,-0.0433829315006732,0.0,0.0,0.0,-0.0132073378190398,60.0,11.65972900390625,0.0,-8.169919141209905e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0001028338010655,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0001082889284589,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,7.998185174074024e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0001082889502868,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0005136760883033,287.87945556640625,294.1499938964844,295.7728881835937,294.7420654296875,297.1896057128906,295.8287353515625,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956801706925,1.7052666834160846e-08,0.0010956630576401,-0.0436949729919433,0.0,0.0,0.0,-0.0132665354758501,60.0,11.58918571472168,0.0,-8.185168809404787e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0001029245104291,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001083844472304,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,8.005239942576736e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0001083844690583,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0005141291767358,287.885986328125,294.1499938964844,295.75244140625,294.709228515625,297.1756591796875,295.8075866699219,289.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966466506943,1.716568753806769e-08,0.001096629537642,-0.0439903028309345,0.0,0.0,0.0,-0.0133225647732615,60.0,11.51856803894043,0.0,-8.199614853765524e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001030096973408,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001084741597878,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,8.011866157175973e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,0.0001084741743397,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0005145547329448,287.8924865722656,294.1499938964844,295.7321472167969,294.6767272949219,297.1616516113281,295.7865905761719,289.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271837293719727e-08,0.0010975371114909,-0.0442676655948162,0.0,0.0,0.0,-0.013375187292695,60.0,11.447937965393066,0.0,-8.213194035988637e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001030890125548,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001085576805053,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,8.018034714041278e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001085576950572,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0005149508942849,287.8990173339844,294.1499938964844,295.7120361328125,294.6446533203125,297.1475830078125,295.7657165527344,289.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098399516195,1.7370657801052403e-08,0.0010983820538967,-0.0445258691906929,0.0,0.0,0.0,-0.0134241767227649,60.0,11.377351760864258,0.0,-8.22584595994158e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,0.0001031611318467,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001086336269509,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,8.023644477361813e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001086336415028,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0005153111414983,287.905517578125,294.1499938964844,295.6921081542969,294.6130676269531,297.1334228515625,295.7450561523437,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991679737344,1.74605254699145e-08,0.0010991505114361,-0.0447606705129146,0.0,0.0,0.0,-0.0134687274694442,60.0,11.306897163391112,0.0,-8.237359594431838e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001032260115607,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001087019481929,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,8.02869035396725e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001087019627448,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0005156352417543,287.9120178222656,294.1499938964844,295.67242431640625,294.5820007324219,297.1192321777344,295.7245483398437,289.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998592479154,1.7541362140605088e-08,0.0010998417856171,-0.0449718721210956,0.0,0.0,0.0,-0.0135088013485074,60.0,11.23658275604248,0.0,-8.247723570775636e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001032828804454,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0001087618366,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,8.033113408600911e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001087618511519,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0005159192951396,287.9185485839844,294.1499938964844,295.6529235839844,294.5515441894531,297.1049499511719,295.70428466796875,289.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004653060808,1.7612222791285603e-08,0.0011004476109519,-0.045157004147768,0.0,0.0,0.0,-0.0135439308360219,60.0,11.166603088378906,0.0,-8.256814254536948e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001033317967085,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001088133431039,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,8.036918006837368e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001088133576558,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0005161636509001,287.925048828125,294.1499938964844,295.6336975097656,294.52166748046875,297.09063720703125,295.68426513671875,289.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009864974766,1.7673169594445426e-08,0.0011009688023477,-0.0453162305057048,0.0,0.0,0.0,-0.013574143871665,60.0,11.096905708312988,0.0,-8.264636619514931e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001033711305353,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001088547578547,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,8.039977547014132e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001088547796825,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0005163601017557,287.9315490722656,294.1499938964844,295.61474609375,294.49249267578125,297.07623291015625,295.6645202636719,289.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014055926352,1.7722177503287643e-08,0.0011013878975063,-0.0454442612826824,0.0,0.0,0.0,-0.0135984392836689,60.0,11.02763843536377,0.0,-8.270929185982825e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001034015949699,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001088868375518,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,8.04234659881331e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0001088868593797,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,0.0005165123147889,287.93804931640625,294.1499938964844,295.5960388183594,294.46405029296875,297.06182861328125,295.64501953125,289.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017302749678,1.7760134696231944e-08,0.0011017124634236,-0.0455434285104274,0.0,0.0,0.0,-0.0136172566562891,60.0,10.958795547485352,0.0,-8.275804930235608e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001034216329571,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001089079451048,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,8.043905108934268e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001089079596567,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0005166124319657,287.94451904296875,294.1499938964844,295.5776672363281,294.4364013671875,297.04736328125,295.6258239746094,289.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101943780668,1.7785103167966554e-08,0.0011019260855391,-0.0456086583435535,0.0,0.0,0.0,-0.0136296357959508,60.0,10.890522003173828,0.0,-8.279013030687565e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001034318265737,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001089186844183,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,8.044698188314214e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.0001089186989702,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,0.000516663363669,287.9510192871094,294.1499938964844,295.5596008300781,294.4095764160156,297.0328674316406,295.6069030761719,289.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020525125786,1.7797809448438784e-08,0.0011020347010344,-0.0456418469548225,0.0,0.0,0.0,-0.013635934330523,60.0,10.8228178024292,0.0,-8.280645147351606e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
