time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0001034302695188,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0001089170400518,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,8.044576679822057e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0001089170546038,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0005166555638425,287.9574890136719,294.1499938964844,295.5418701171875,294.3836364746094,297.018310546875,295.5883483886719,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020359816029,1.77958625613428e-08,0.0011020181700587,-0.0456367656588554,0.0,0.0,0.0,-0.0136349694803357,60.0,10.755871772766112,0.0,-8.28039503630862e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001034175584209,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001089036595658,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,8.043588604778051e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001089036741177,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0005165920592844,287.9639587402344,294.1499938964844,295.52447509765625,294.358642578125,297.0037536621094,295.570068359375,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101900706999,1.7780029892833227e-08,0.0011018828954547,-0.0455954000353813,0.0,0.0,0.0,-0.0136271202936768,60.0,10.689571380615234,0.0,-8.27836075245614e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001033939988701,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001088788485503,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,8.0417565186508e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001088788631022,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.000516474363394,287.9704284667969,294.1499938964844,295.5074768066406,294.33465576171875,296.9891662597656,295.55224609375,289.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016497155651,1.7750672043348462e-08,0.0011016319040209,-0.0455187074840068,0.0,0.0,0.0,-0.0136125674471259,60.0,10.62434196472168,0.0,-8.274589191614724e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001033571898005,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001088400895241,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,8.038893429329619e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.000108840104076,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0005162905436009,287.97686767578125,294.1499938964844,295.4908447265625,294.31170654296875,296.9745788574219,295.5347900390625,289.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012575123459,1.7704806509755144e-08,0.0011012398172169,-0.0453988835215568,0.0,0.0,0.0,-0.0135898310691118,60.0,10.560118675231934,0.0,-8.268698792335273e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0001033094813465,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0001087898417608,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,8.035182690946385e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.0,0.0,0.0001087898563127,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,0.0005160521832294,287.9833068847656,294.1499938964844,295.4746398925781,294.2898254394531,296.9599609375,295.5177307128906,289.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007492430508,1.7645357175410936e-08,0.0011007316643372,-0.0452435687184333,0.0,0.0,0.0,-0.0135603593662381,60.0,10.496792793273926,0.0,-8.261066142267738e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001032478030538,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0001087248965632,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,8.030384924495593e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0001087249111151,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0005157440900802,287.98974609375,294.1499938964844,295.4588623046875,294.26910400390625,296.9453430175781,295.5010681152344,289.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000921949744,1.7568504873111124e-08,0.0011000746162608,-0.0450427830219268,0.0,0.0,0.0,-0.0135222608223557,60.0,10.434679985046388,0.0,-8.251205230180858e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.0001031740903272,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.0001086472693714,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,8.024652197491378e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.0001086472839233,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.0005153758684173,287.99615478515625,294.1499938964844,295.4435119628906,294.2496032714844,296.9307556152344,295.4848327636719,289.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993068572133,1.7476654790016255e-08,0.0010992893949151,-0.0448028109967708,0.0,0.0,0.0,-0.0134767275303602,60.0,10.373700141906738,0.0,-8.2394272737929e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0001030851126415,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001085535768652,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,8.017731306608766e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0001085535914171,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0005149314529262,288.0025634765625,294.1499938964844,295.4286499023437,294.2313232421875,296.9161376953125,295.4691162109375,289.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983588872477,1.7365787030598767e-08,0.0010983415413647,-0.0445131435990333,0.0,0.0,0.0,-0.0134217673912644,60.0,10.31431770324707,0.0,-8.225222103419584e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.000102986494312,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001084497271222,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,8.010060992091894e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001084497416741,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0005144387832842,288.00897216796875,294.1499938964844,295.41424560546875,294.21435546875,296.90155029296875,295.4537658691406,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973082389682,1.7242907546233255e-08,0.0010972908930853,-0.0441920757293701,0.0,0.0,0.0,-0.0133608514443039,60.0,10.256084442138672,0.0,-8.209492108335328e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001028731931,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001083304159692,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,8.001249079825357e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001083304305211,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0005138728301972,288.0153503417969,294.1499938964844,295.4003295898437,294.19873046875,296.8869934082031,295.4389038085937,289.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961010120809,1.7101733362778763e-08,0.0010960840154439,-0.0438231863081455,0.0,0.0,0.0,-0.0132908662781119,60.0,10.19934368133545,0.0,-8.191438638505134e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0001027466278173,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0001081971349776,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,7.991405436769128e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0001081971495295,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.000513240636792,288.0216979980469,294.1499938964844,295.3869323730469,294.1845397949219,296.8724365234375,295.424560546875,289.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947525734081,1.6944033731647323e-08,0.0010947356931865,-0.0434110984206199,0.0,0.0,0.0,-0.0132126882672309,60.0,10.144274711608888,0.0,-8.171294751946334e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0001026047466439,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.000108047723188,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,7.980369264259934e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0001080477377399,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.0005125319003127,288.0280456542969,294.1499938964844,295.3740539550781,294.1717529296875,296.8579406738281,295.4107971191406,289.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932409204542,1.6767240040849174e-08,0.0010932241566479,-0.042949091643095,0.0,0.0,0.0,-0.0131250452250242,60.0,10.091269493103027,0.0,-8.14874212551331e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0001024530065478,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001078879358828,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.968567661009729e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0001078879504348,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0005117739201523,288.0343933105469,294.1499938964844,295.3617553710937,294.1605224609375,296.8434753417969,295.3974609375,289.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109162426088,1.6578169947933933e-08,0.001091607613489,-0.0424549728631973,0.0,0.0,0.0,-0.0130313169211149,60.0,10.039721488952637,0.0,-8.12465827948472e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0001022864307742,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0001077125270967,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,7.955612090881914e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0001077125416486,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,0.0005109418416395,288.04071044921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8290710449219,295.384765625,289.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898495092988,1.6370620414818404e-08,0.0010898330947384,-0.0419125221669673,0.0,0.0,0.0,-0.0129284262657165,60.0,9.99036693572998,0.0,-8.098260906308496e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001021114512695,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0001075282634701,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,7.942002412164584e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.000107528278022,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,0.0005100677954033,288.0469970703125,294.1499938964844,295.3385925292969,294.14215087890625,296.8147277832031,295.3724670410156,289.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879851179197,1.6152597481777775e-08,0.0010879690526053,-0.041342657059431,0.0,0.0,0.0,-0.0128203434869647,60.0,9.942561149597168,0.0,-8.070577450780547e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001019295523292,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.000107336709334,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,7.927854312583804e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001073367238859,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0005091591738164,288.05328369140625,294.1499938964844,295.3273010253906,294.1340026855469,296.8004150390625,295.3605651855469,289.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860470356419,1.5925945007211343e-08,0.0010860310867428,-0.0407501980662345,0.0,0.0,0.0,-0.0127079831436276,60.0,9.896113395690918,0.0,-8.041848786888296e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0001017421163851,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0001071393417078,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,7.913276203908026e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,0.0001071393489837,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0005082229035906,288.0595397949219,294.1499938964844,295.3161315917969,294.1263427734375,296.7861633300781,295.3490295410156,289.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840500472113,1.5692405597178553e-08,0.0010840343311429,-0.0401396974921226,0.0,0.0,0.0,-0.0125922095030546,60.0,9.85081958770752,-0.0,-8.012300867221711e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001015495508909,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0001069365534931,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.89829864515923e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.000106936568045,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.0005072609637863,288.0657653808594,294.1499938964844,295.3050537109375,294.119140625,296.77197265625,295.3377685546875,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819982271641,1.545246419709656e-08,0.0010819827439263,-0.0395124070346355,0.0,0.0,0.0,-0.0124732600525021,60.0,9.806387901306152,-0.0,-7.981999061712487e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001013527289615,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0001067292905645,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.882990757934749e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001067293051164,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0005062778363935,288.0719909667969,294.1499938964844,295.2940673828125,294.11236572265625,296.7578125,295.3266906738281,289.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079901237972,1.5207231029989998e-08,0.0010798859875649,-0.0388712398707866,0.0,0.0,0.0,-0.0123516889289021,60.0,9.762733459472656,-0.0,-7.951088321078714e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001011517233564,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0001065176256815,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,7.867356907809153e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001065176402335,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,0.0005052737542428,288.07818603515625,294.1499938964844,295.2832336425781,294.1060485839844,296.7437438964844,295.3158569335937,289.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777595452964,1.4956782479202957e-08,0.0010777445277199,-0.0382163822650909,0.0,0.0,0.0,-0.0122275315225124,60.0,9.719901084899902,-0.0,-7.919582145632378e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0001009474581223,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0001063025192706,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,7.851469126762822e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0001063025338225,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0005042534321546,288.0843811035156,294.1499938964844,295.2724914550781,294.10015869140625,296.729736328125,295.30517578125,289.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755831608548,1.4702266959432109e-08,0.001075568376109,-0.0375508479773998,0.0,0.0,0.0,-0.0121013578027486,60.0,9.677778244018556,-0.0,-7.887628328262508e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.000100740326161,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.0001060844006133,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.835358701413497e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,0.0001060844151652,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0005032187327742,288.0905456542969,294.1499938964844,295.2618408203125,294.0946655273437,296.7157897949219,295.2946472167969,289.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733761591836,1.4444180074235646e-08,0.0010733617236837,-0.0368759222328662,0.0,0.0,0.0,-0.0119734136387705,60.0,9.636377334594728,-0.0,-7.855292238900803e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0001005308513413,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0001058638154063,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.819066377123818e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0001058638226822,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.000502172333654,288.0966796875,294.1499938964844,295.2513122558594,294.0895690917969,296.7018737792969,295.2842712402344,289.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711442446336,1.4183179075644148e-08,0.0010711300419643,-0.0361933261156082,0.0,0.0,0.0,-0.0118440249934792,60.0,9.59575080871582,-0.0,-7.822658432132813e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001003194629447,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.0001056412074831,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,7.802624895703048e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.000105641222035,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,0.000501116446685,288.1028137207031,294.1499938964844,295.2408752441406,294.0848693847656,296.68804931640625,295.2740173339844,289.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688919574022,1.3919795094352594e-08,0.0010688779875636,-0.0355044454336166,0.0,0.0,0.0,-0.0117134554311633,60.0,9.555733680725098,-0.0,-7.789795120061171e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001001068521873,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0001054173262673,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.786088826833293e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001054173408192,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.000500054389704,288.1089172363281,294.1499938964844,295.2305603027344,294.0805053710937,296.6742553710937,295.2639465332031,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666266316547,1.3654893216141772e-08,0.0010666130110621,-0.034811545163393,0.0,0.0,0.0,-0.0115821324288845,60.0,9.516685485839844,-0.0,-7.756812436809923e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,9.989332465920596e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0001051924700732,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.769481453578919e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0001051924846251,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0004989877925254,288.114990234375,294.1499938964844,295.2203674316406,294.0765075683594,296.6605529785156,295.25396728515625,289.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643515270203,1.3388848252304797e-08,0.0010643381392583,-0.0341156050562858,0.0,0.0,0.0,-0.0114502431824803,60.0,9.478246688842772,-0.0,-7.723757278199629e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.967957157641648e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001049673737725,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,7.75285589043051e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,0.0001049673883244,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0004979200311936,288.1210632324219,294.1499938964844,295.2102355957031,294.0728454589844,296.6469116210937,295.244140625,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.3122511077767742e-08,0.0010620608227327,-0.0334188528358936,0.0,0.0,0.0,-0.011318209581077,60.0,9.440746307373049,-0.0,-7.690736936183384e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,9.946589125320315e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0001047423647833,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.736236148048192e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.0,0.0001047423720592,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0004968526773154,288.1271057128906,294.1499938964844,295.20025634765625,294.06951904296875,296.63330078125,295.23443603515625,289.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597972432151,1.2856277820105788e-08,0.0010597844375297,-0.0327223241329193,0.0,0.0,0.0,-0.0111862262710928,60.0,9.403871536254885,-0.0,-7.657799727667226e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.925266931531952e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001045178287313,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,7.719652057858184e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001045178360072,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.000495787593536,288.13311767578125,294.1499938964844,295.1903686523437,294.0664978027344,296.61981201171875,295.2248840332031,289.4361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575253982096,1.2590610332097184e-08,0.0010575128253549,-0.0320272259414196,0.0,0.0,0.0,-0.0110545242205262,60.0,9.36791706085205,-0.0,-7.625003206612746e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,9.904045873554423e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0001042943622451,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,7.70314727560617e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.000104294376797,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0004947275738231,288.1390991210937,294.1499938964844,295.1805725097656,294.0637512207031,296.6063537597656,295.2154541015625,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552643798291,1.2326212051050334e-08,0.001055252039805,-0.0313354097306728,0.0,0.0,0.0,-0.0109234508126974,60.0,9.332722663879396,-0.0,-7.592433348690977e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,9.882954327622429e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001040722563629,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,7.686742901569232e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0001040722709149,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,0.0004936740151606,288.14508056640625,294.1499938964844,295.1708984375,294.0613098144531,296.59295654296875,295.20611572265625,289.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530170984566,1.206341870840788e-08,0.0010530049912631,-0.0306477416306734,0.0,0.0,0.0,-0.0107931736856698,60.0,9.298287391662598,-0.0,-7.560129944295113e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,9.862043953035028e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0001038520640577,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.670478953514248e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,0.0001038520713336,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685913085937,0.0,0.0,0.0004926294786855,288.15106201171875,294.1499938964844,295.16131591796875,294.0591125488281,296.5796203613281,295.1968994140625,289.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507890256121,1.1802885779843564e-08,0.0010507772676646,-0.0299659520387649,0.0,0.0,0.0,-0.010664016008377,60.0,9.26451015472412,-0.0,-7.528171863668831e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.841322753345594e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0001036338580888,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.0,0.0,7.654362707398832e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0001036338726407,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,0.0004915944300591,288.156982421875,294.1499938964844,295.15185546875,294.05718994140625,296.5663757324219,295.18780517578125,289.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485812090337,1.154471274134039e-08,0.0010485696839168,-0.0292902961373329,0.0,0.0,0.0,-0.0105360290035605,60.0,9.231681823730469,-0.0,-7.4965704754959e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.820838749874385e-05,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0001034181550494,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,7.638430543011054e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0001034181623253,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0004905711975879,288.16290283203125,294.1499938964844,295.1424865722656,294.0555114746094,296.5531616210937,295.1788330078125,289.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463986545801,1.1289495560617981e-08,0.0010463873622938,-0.0286223348230123,0.0,0.0,0.0,-0.0104095079004764,60.0,9.199576377868652,-0.0,-7.465396123507162e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,9.800607222132383e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,0.0001032051004585,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,7.62269482947886e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,0.0001032051150104,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,0.0004895605961792,288.1687927246094,294.1499938964844,295.1332092285156,294.0540466308594,296.5400390625,295.16998291015625,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442429920658,1.1037422531501306e-08,0.0010442319326102,-0.0279625654220581,0.0,0.0,0.0,-0.0102845439687371,60.0,9.16824436187744,-0.0,-7.434669413441952e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.780660911928862e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0001029950581141,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,7.607181032653898e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,0.0001029950653901,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,0.0004885641974397,288.1746826171875,294.1499938964844,295.1240539550781,294.05279541015625,296.5269775390625,295.1612548828125,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421177139505,1.0788900439706596e-08,0.0010421070037409,-0.0273120570927858,0.0,0.0,0.0,-0.0101613411679863,60.0,9.137624740600586,-0.0,-7.404437241120831e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.76102310232818e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.0001027882681228,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983764648437,0.0,0.0,7.591907342430204e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.0001027882753987,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0004875832819379,288.1805419921875,294.1499938964844,295.1150207519531,294.0517272949219,296.51397705078125,295.1526184082031,289.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400253813713,1.0544232154074962e-08,0.0010400149039924,-0.0266716033220291,0.0,0.0,0.0,-0.0100400494411587,60.0,9.107815742492676,-0.0,-7.374734423137852e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,9.7417134384159e-05,297.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,0.0001025849196594,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,7.576888310723007e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,0.0001025849342113,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,0.0004866186936851,288.1864013671875,294.1499938964844,295.1060485839844,294.05084228515625,296.5010070800781,295.14410400390625,289.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379678569734,1.0303641495568172e-08,0.001037957612425,-0.0260417889803648,0.0,0.0,0.0,-0.0099207777529954,60.0,9.07871437072754,-0.0,-7.345584407403295e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,9.722760296426712e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,0.000102385340142,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,7.562147220596671e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,0.000102385347418,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102783203125,0.0,0.0,0.0004856719751842,288.19219970703125,294.1499938964844,295.0971984863281,294.0501403808594,296.4881286621094,295.1357116699219,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359485168009,1.006750416365776e-08,0.001035938388668,-0.0254236049950122,0.0,0.0,0.0,-0.0098037142306566,60.0,9.05040168762207,-0.0,-7.317029826481304e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
