time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.704176773084328e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161682128906,0.0,0.0,0.0001021896387101,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.0,0.0,7.547693530796096e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.000102189653262,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161682128906,0.0,0.0,0.0004847436794079,288.1980285644531,294.1499938964844,295.0884704589844,294.0495910644531,296.475341796875,295.12744140625,289.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033968408592,9.835964043247714e-09,0.0010339585132896,-0.0248174276202917,0.0,0.0,0.0,-0.0096889305859804,60.0,9.022796630859377,-0.0,-7.28908560176933e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.685994155006485e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0001019981718854,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,7.533551251981407e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0001019981791614,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.000483835407067,288.20379638671875,294.1499938964844,295.079833984375,294.0491943359375,296.46258544921875,295.1192626953125,289.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320310248062,9.60942259098374e-09,0.0010320213623344,-0.0242243111133575,0.0,0.0,0.0,-0.0095766242593526,60.0,8.995893478393555,-0.0,-7.261796497459727e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,9.668242273619398e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,0.0001018112379824,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,7.519744394812733e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0001018112525343,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,0.0004829486715607,288.2095642089844,294.1499938964844,295.0712890625,294.04888916015625,296.44989013671875,295.1112060546875,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388254618158952e-09,0.0010301301954314,-0.0236452370882034,0.0,0.0,0.0,-0.0094669815152883,60.0,8.969685554504395,-0.0,-7.23520372503117e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,9.650952415540814e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.0001016291644191,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.506296969950199e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.000101629178971,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.0004820850153919,288.21533203125,294.1499938964844,295.0628356933594,294.0487365722656,296.437255859375,295.1032409667969,289.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282973526045,9.172834047888044e-09,0.0010282881557941,-0.0230811927467584,0.0,0.0,0.0,-0.0093601886183023,60.0,8.944177627563477,-0.0,-7.209348495962331e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.634140587877482e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0001014521258184,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,7.493220618925989e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0001014521403703,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,0.0004812452243641,288.2210388183594,294.1499938964844,295.05450439453125,294.0486755371094,296.4246826171875,295.09539794921875,289.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265060700476,8.963373154813326e-09,0.0010264971060678,-0.0225327275693416,0.0,0.0,0.0,-0.009256349876523,60.0,8.919351577758789,-0.0,-7.184253547620757e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,9.617834439268336e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0001012804204947,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,7.480538624804467e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0001012804350466,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0004804307245649,288.2267761230469,294.1499938964844,295.0462646484375,294.0486755371094,296.41217041015625,295.087646484375,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247686877846,8.760219216696896e-09,0.0010247598402202,-0.0220007598400115,0.0,0.0,0.0,-0.0091556375846266,60.0,8.895214080810547,-0.0,-7.159955828228703e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,9.602047794032842e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0001011141721392,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,7.468259718734771e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001011141866911,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0004796421271748,288.2324523925781,294.1499938964844,295.0381164550781,294.0487670898437,296.3997497558594,295.0799865722656,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230864863842,8.563525888405366e-09,0.0010230779880657,-0.0214856900274753,0.0,0.0,0.0,-0.0090581281110644,60.0,8.871737480163574,-0.0,-7.136469548640889e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.586803207639603e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0001009536426863,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,7.456402818206698e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0001009536499623,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004788806254509,288.2381591796875,294.1499938964844,295.03009033203125,294.0489196777344,296.3873596191406,295.07244873046875,289.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373592486066173e-09,0.0010214538779109,-0.0209883097559213,0.0,0.0,0.0,-0.0089639695361256,60.0,8.848929405212402,-0.0,-7.113827393823159e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.572106500854716e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0001007988830679,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,7.444972288794816e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001007988976198,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0004781465104315,288.2438049316406,294.1499938964844,295.02215576171875,294.04913330078125,296.3750305175781,295.06500244140625,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198963573202,8.190493616666572e-09,0.0010198882082477,-0.0205088090151548,0.0,0.0,0.0,-0.0088731991127133,60.0,8.826753616333008,-0.0,-7.092033627031924e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.557978046359494e-05,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0001006501042866,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,7.433983410010114e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0001006501115625,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0004774407716467,288.2494812011719,294.1499938964844,295.0143127441406,294.0493469238281,296.3627624511719,295.0576477050781,289.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183908743783,8.014464647487785e-09,0.0010183828417211,-0.0200478117913007,0.0,0.0,0.0,-0.0087859341874718,60.0,8.805221557617188,-0.0,-7.07111311726294e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.544419299345464e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0001005073208943,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,7.423437637044117e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.0001005073354463,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004767634673044,288.2550964355469,294.1499938964844,295.006591796875,294.0495910644531,296.3505554199219,295.0503845214844,289.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169461602345,7.8455366647745e-09,0.0010169383604079,-0.0196053981781005,0.0,0.0,0.0,-0.0087021887302398,60.0,8.784300804138184,-0.0,-7.051065864516205e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.531441173749045e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001003706565825,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,7.41334370104596e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001003706638584,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0004761151794809,288.2607116699219,294.1499938964844,294.9989624023437,294.04986572265625,296.3384094238281,295.043212890625,289.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155633790418,7.683838454397574e-09,0.0010155556956306,-0.0191819109022617,0.0,0.0,0.0,-0.0086220288649201,60.0,8.763973236083984,-0.0,-7.031902526932754e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.519045852357522e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001002401259029,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,7.403702329611406e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001002401331788,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.000475495995488,288.2663269042969,294.1499938964844,294.9914245605469,294.05010986328125,296.3262939453125,295.0361328125,289.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.529404655315375e-09,0.0010142350802198,-0.0187774375081062,0.0,0.0,0.0,-0.0085454685613513,60.0,8.7442045211792,-0.0,-7.013625236140798e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,9.507247159490362e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0001001158816507,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.394525891868398e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,0.0001001158889266,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0004749066429212,288.2719116210937,294.1499938964844,294.9839782714844,294.0503234863281,296.31427001953125,295.02911376953125,289.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129854781553,7.382411570944214e-09,0.00101297814399,-0.0183924436569213,0.0,0.0,0.0,-0.008472598157823,60.0,8.725008010864258,-0.0,-6.996250334623255e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.496037819189952e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.99978365143761e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,7.385807111859322e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.999785106629132e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0004743467143271,288.2774963378906,294.1499938964844,294.97662353515625,294.0505065917969,296.3022766113281,295.022216796875,289.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242752619873727e-09,0.0010117838392034,-0.0180266518145799,0.0,0.0,0.0,-0.0084033627063035,60.0,8.706327438354492,-0.0,-6.979762190439942e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,9.48543383856304e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.988617239287124e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,7.377559813903645e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,9.988618694478646e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,0.0004738169955089,288.2830810546875,294.1499938964844,294.9693908691406,294.0506286621094,296.2903747558594,295.015380859375,289.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010661246255,7.110637856300173e-09,0.001010654028505,-0.0176806114614009,0.0,0.0,0.0,-0.0083378674462437,60.0,8.688175201416016,-0.0,-6.96418211987293e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.475423576077446e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.978076559491456e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,7.369774539256468e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.978077287087216e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,0.0004733169917017,288.28863525390625,294.1499938964844,294.9622497558594,294.0507202148437,296.27850341796875,295.00860595703125,289.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985926059854819e-09,0.0010095876641571,-0.0173539575189352,0.0,0.0,0.0,-0.0082760425284504,60.0,8.670495986938477,-0.0,-6.94949164881109e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.46602231124416e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.968176891561598e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,7.362462201854214e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.96817761915736e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.0004728474013973,288.2941589355469,294.1499938964844,294.9552001953125,294.0507202148437,296.2666931152344,295.0019226074219,289.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.868800639381334e-09,0.0010085860267281,-0.0170471686869859,0.0,0.0,0.0,-0.0082179782912135,60.0,8.65329647064209,-0.0,-6.935708540822817e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.457220585318282e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,9.958908049156888e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,7.35561698093079e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.958908776752652e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0004724077298305,288.2996826171875,294.1499938964844,294.9482421875,294.0506286621094,296.2549133300781,294.99530029296875,289.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759141246703848e-09,0.0010076483013108,-0.016759930178523,0.0,0.0,0.0,-0.008163615129888,60.0,8.636524200439453,-0.0,-6.92281716396792e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.44902712944895e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.95028021861799e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,7.349243969656527e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.950280946213752e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.0004719984426628,288.3052062988281,294.1499938964844,294.94140625,294.0504150390625,296.24322509765625,294.98876953125,289.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067820549011,6.657061568660083e-09,0.0010067754192277,-0.0164925437420606,0.0,0.0,0.0,-0.0081130089238286,60.0,8.620182037353516,-0.0,-6.91082675530197e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.441437578061596e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.94228757917881e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,7.34334098524414e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.942289034370332e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0004716193361673,288.3106994628906,294.1499938964844,294.93463134765625,294.05010986328125,296.2315673828125,294.9822692871094,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059734340757,6.562505205920388e-09,0.0010059667984023,-0.0162448603659868,0.0,0.0,0.0,-0.008066133596003,60.0,8.604230880737305,-0.0,-6.899729498854867e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.434454841539264e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.934933768818156e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,7.337909482885152e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,9.934935224009678e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,0.0004712704976554,288.3161926269531,294.1499938964844,294.927978515625,294.0496826171875,296.219970703125,294.9758605957031,289.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052293073385,6.475501024283403e-09,0.0010052227880805,-0.0160169564187526,0.0,0.0,0.0,-0.0080230012536048,60.0,8.588644981384277,-0.0,-6.889526815712088e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.428080375073478e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.928221697919072e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,7.332951645366848e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.928222425514832e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0004709521017502,288.3216857910156,294.1499938964844,294.9214172363281,294.0491027832031,296.2084045410156,294.9695129394531,289.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550140351,6.396086771331966e-09,0.0010045437375083,-0.0158089324831962,0.0,0.0,0.0,-0.0079836323857307,60.0,8.573395729064941,-0.0,-6.880220837501838e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.422306902706624e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.92214190773666e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,7.328461651923135e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.922143362928182e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.0004706637118943,288.3271484375,294.1499938964844,294.9149475097656,294.04833984375,296.1969299316406,294.9632263183594,289.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039348853752,6.3241594183693906e-09,0.0010039285989478,-0.0156205175444483,0.0,0.0,0.0,-0.0079479748383164,60.0,8.558470726013184,-0.0,-6.871797353369402e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.417148248758168e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,9.91670967778191e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,7.324448961298913e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.916710405377672e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,0.0004704060265794,288.3326110839844,294.1499938964844,294.9085693359375,294.0474548339844,296.1854553222656,294.9569702148437,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033852886408,6.2598877192954205e-09,0.0010033790022134,-0.0154521558433771,0.0,0.0,0.0,-0.0079161124303936,60.0,8.543834686279297,-0.0,-6.86427483742591e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.412586950929835e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.911906090565026e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,7.320901204366237e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.911907545756549e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,0.0004701781726907,288.33807373046875,294.1499938964844,294.9022827148437,294.0463562011719,296.174072265625,294.9507751464844,289.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203057179021698e-09,0.0010028929682448,-0.0153032857924699,0.0,0.0,0.0,-0.0078879380598664,60.0,8.529468536376953,-0.0,-6.857626289047404e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.408643381902948e-05,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.907753701554611e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.317834388231859e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.907755156746134e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,0.0004699811979662,288.343505859375,294.1499938964844,294.8961181640625,294.0450744628906,296.1627197265625,294.94464111328125,289.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024789953604,6.1539311424496645e-09,0.0010024728253483,-0.0151745965704321,0.0,0.0,0.0,-0.0078635849058628,60.0,8.515342712402344,-0.0,-6.851882261571518e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,9.405295713804662e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,9.90422850009054e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.315230323001742e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,9.904229955282062e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,0.0004698139673564,288.3489685058594,294.1499938964844,294.8900146484375,294.0435791015625,296.15142822265625,294.93853759765625,289.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112225392485016e-09,0.0010021161288022,-0.0150653459131717,0.0,0.0,0.0,-0.0078429086133837,60.0,8.501433372497559,-0.0,-6.847007227861468e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.402569412486628e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.901358134811744e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,7.313110108952969e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.901358862407506e-05,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,0.0004696777905337,288.3543701171875,294.1499938964844,294.884033203125,294.0418395996094,296.14019775390625,294.9324951171875,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018318425863,6.0782596733588434e-09,0.0010018256725743,-0.0149763692170381,0.0,0.0,0.0,-0.0078260703012347,60.0,8.487713813781738,-0.0,-6.843038136139512e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.400440467288718e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,9.899114957079291e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.0,0.0,7.311454100999981e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.899116412270814e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,0.0004695714160334,288.3598022460937,294.1499938964844,294.87811279296875,294.0398864746094,296.1289978027344,294.9264831542969,289.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016048327088,6.051728007605561e-09,0.0010015987791121,-0.0149068664759397,0.0,0.0,0.0,-0.0078129172325134,60.0,8.47415828704834,-0.0,-6.839939459268862e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.398929978488012e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.897525160340592e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,7.31027903384529e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.897525887936354e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,0.0004694959789048,288.3652038574219,294.1499938964844,294.872314453125,294.0376892089844,296.11785888671875,294.9205322265625,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014438303187,6.032911947784214e-09,0.0010014378931373,-0.0148575762286782,0.0,0.0,0.0,-0.007803589105606,60.0,8.460741996765137,-0.0,-6.837741750587156e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.39802994253114e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.896577103063464e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,7.309579086722806e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.896577830659226e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,0.0004694510134868,288.37060546875,294.1499938964844,294.8665771484375,294.03521728515625,296.10675048828125,294.9145812988281,289.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013479040935,6.0216986952355e-09,0.0010013419669121,-0.0148282013833522,0.0,0.0,0.0,-0.0077980300411581,60.0,8.447439193725586,-0.0,-6.83643222032515e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.397749818162993e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.89628242678009e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0974426269531,0.0,0.0,7.309361535590142e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,9.896283154375853e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0004694370436482,288.3760070800781,294.1499938964844,294.8609619140625,294.032470703125,296.095703125,294.90869140625,289.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013181017711,6.018213483116597e-09,0.0010013120481744,-0.0148190716281533,0.0,0.0,0.0,-0.007796301972121,60.0,8.434224128723145,-0.0,-6.83602507933756e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.398077236255632e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.89662657957524e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,7.309615466510877e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,9.896627307171002e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.000469453370897,288.3813781738281,294.1499938964844,294.8554382324219,294.0294494628906,296.084716796875,294.90283203125,289.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013529099524,6.0222893338846015e-09,0.0010013468563556,-0.0148297492414712,0.0,0.0,0.0,-0.0077983224764466,60.0,8.421072006225586,-0.0,-6.836501142970519e-08,0.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.050000000745058,9.399039845447989e-05,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.050000000745058,9.897640848066658e-05,298.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.050000000745058,7.310364890145138e-05,298.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.050000000745058,9.89764230325818e-05,298.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.050000000745058,0.0004695014795288,288.38677978515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0737609863281,294.89703369140625,289.599365234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014555882662,6.0342908447807986e-09,0.0010014495346695,-0.0148611888289451,0.0,0.0,0.0,-0.0078042722307145,60.0,8.407971382141113,-0.0,-6.837902333245438e-08,1.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.6357560753822327,0.050000000745058,0.0408355742692947,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.6357560753822327,0.050000000745058,0.0430018231272697,298.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.6357560753822327,0.050000000745058,0.0317610017955303,298.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.6357560753822327,0.050000000745058,0.0430018231272697,298.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.140869140625,0.6357560753822327,0.050000000745058,0.2039821445941925,289.323974609375,284.95001220703125,294.8446960449219,294.0226745605469,297.4255065917969,297.88262939453125,289.7774658203125,1.0,0.1097064837813377,0.2000000029802322,0.2000000029802322,0.9832205772399902,1.0,-0.4350609183311462,0.0190486889332532,0.4160122275352478,-0.0986788496375083,0.0,0.0,0.0,10.195926666259766,60.0,1102.9422607421875,0.0,12.27634048461914,1.0,281.3284912109375,283.98931884765625,300.9127502441406,302.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.605679291918216e-21,-4.802839645959108e-21,-4.8028392420623245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.6325880885124207,0.050000000745058,0.0452313311398029,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.6325880885124207,0.050000000745058,0.0476307682693004,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.6325880885124207,0.050000000745058,0.0351799242198467,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.6325880885124207,0.050000000745058,0.0476307682693004,298.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861572265625,0.6325880885124207,0.050000000745058,0.225939854979515,290.2962646484375,284.95001220703125,294.83953857421875,294.01934814453125,297.5942687988281,298.5780029296875,290.8671569824219,1.0,0.1210778206586837,0.4000000059604645,0.4000000059604645,0.9664412140846252,1.0,-0.4819471538066864,0.0891325175762176,0.3928146362304687,-0.0404064655303955,1.0,1.0,0.0,12.534422874450684,60.0,7448.88623046875,0.0,16.675626754760742,1.0,281.3936462402344,288.19317626953125,300.92401123046875,302.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,2568.261962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1106521040201187,1.0,0.0,0.0,0.5689571499824524,0.5689733624458313,2.392302747011854e-07,3.3112711906433105,3.311258316040039,1.2724374755634926e-05,0.0,0.0,-0.0,5021.380859375,0.0,12.508101463317873,1369.881591796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.5996211767196655,0.050000000745058,0.0455308407545089,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.5996211767196655,0.050000000745058,0.0479461699724197,298.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.5996211767196655,0.050000000745058,0.0354128777980804,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.5996211767196655,0.050000000745058,0.0479461699724197,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.5996211767196655,0.050000000745058,0.2274359762668609,289.4779663085937,284.95001220703125,294.8345947265625,294.01617431640625,297.3477783203125,298.582275390625,288.2118225097656,1.0,0.1312796175479889,0.6000000238418579,0.6000000238418579,0.9496617913246156,1.0,-0.485140860080719,0.1742104440927505,0.3109304010868072,0.0435491353273391,1.0,1.0,0.0,16.302000045776367,60.0,15961.6279296875,0.0,19.95404624938965,1.0,281.9684143066406,288.1923522949219,300.6285705566406,302.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,1575.2503662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487943172454834,1.0,0.0,0.0,0.8357078433036804,0.8357100486755371,5.064405428356623e-08,4.258500576019287,4.258490562438965,9.849126399785746e-06,0.0,0.0,-0.0,5922.49560546875,0.0,18.17772102355957,1894.4114990234373,0.0,471.2908020019531,0.2143958359956741,1.0,0.0,3.0,1.0,0.0
