time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.5717208981513977,0.050000000745058,0.0456764288246631,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.5717208981513977,0.050000000745058,0.0480994805693626,298.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.5717208981513977,0.050000000745058,0.0355261117219924,298.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.5717208981513977,0.050000000745058,0.0480994805693626,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652709960937,0.5717208981513977,0.050000000745058,0.2281632125377655,287.2662048339844,284.95001220703125,294.82977294921875,294.0130920410156,297.0228271484375,298.5484619140625,286.4331970214844,1.0,0.1405560225248336,0.800000011920929,0.800000011920929,0.9328824281692504,1.0,-0.4866921305656433,0.2035757154226303,0.2831164300441742,0.0724696740508079,1.0,1.0,0.0,20.07400703430176,60.0,15004.7939453125,0.0,23.173263549804688,1.0,282.42169189453125,286.1353759765625,299.0448303222656,301.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,2705.25439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111441850662231,1.0,0.0,0.0,1.0955393314361572,1.0955414772033691,8.030394127445106e-08,4.265689373016357,4.265679836273193,9.787931048776954e-06,0.0,0.0,-0.0,5594.74951171875,0.0,40.26478958129883,1895.4051513671875,0.0,992.6072387695312,0.280422568321228,1.0,0.0,3.0,1.0,0.0
17733900,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5498681664466858,0.050000000745058,0.0458134450018405,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5498681664466858,0.050000000745058,0.0482437647879123,298.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5498681664466858,0.050000000745058,0.0356326811015605,298.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5498681664466858,0.050000000745058,0.0482437647879123,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.5498681664466858,0.050000000745058,0.2288476526737213,285.9784240722656,284.95001220703125,294.8251647949219,294.0101318359375,296.9291687011719,298.50897216796875,285.5979309082031,1.0,0.1489514112472534,1.0,1.0,0.9161030054092408,1.0,-0.4881521463394165,0.2099907994270324,0.278161346912384,0.0785836800932884,1.0,1.0,0.0,23.73629570007324,60.0,14136.6357421875,0.0,26.321258544921875,1.0,282.75689697265625,285.3537292480469,297.8519897460937,299.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,4154.17919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315063238143921,1.0,0.0,0.0,1.3575836420059204,1.3575867414474487,1.2298725948767242e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5198.322265625,0.0,76.589111328125,1895.4361572265625,0.0,1117.87646484375,0.3415843546390533,1.0,0.0,3.0,1.0,0.0
17733960,298.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.5330228805541992,0.050000000745058,0.0459442436695098,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.5330228805541992,0.050000000745058,0.0483814999461174,298.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.5330228805541992,0.050000000745058,0.0357344113290309,298.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.5330228805541992,0.050000000745058,0.0483814999461174,298.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.5330228805541992,0.050000000745058,0.2295010089874267,285.4293212890625,284.95001220703125,294.8207092285156,294.0072937011719,296.8492126464844,298.4700012207031,285.2876892089844,1.0,0.1565119326114654,1.0,1.0,0.7328823804855347,1.0,-0.4895458519458771,0.2205124646425247,0.2690333724021911,0.0888175889849662,1.0,1.0,0.0,27.236194610595703,60.0,13728.599609375,0.0,29.34983253479004,1.0,282.9619140625,285.0640869140625,297.13507080078125,298.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,5656.39599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050676107406616,1.0,0.0,0.0,1.5841411352157593,1.584145426750183,1.674488032676891e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5136.84716796875,0.0,121.68771362304688,1895.4371337890625,0.0,957.3838500976562,0.3994922339916229,1.0,0.0,3.0,1.0,0.0
17734020,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5201157927513123,0.050000000745058,0.0460672527551651,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5201157927513123,0.050000000745058,0.0485110357403755,298.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5201157927513123,0.050000000745058,0.035830084234476,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5201157927513123,0.050000000745058,0.0485110357403755,298.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5201157927513123,0.050000000745058,0.230115458369255,285.2164306640625,284.95001220703125,294.81640625,294.00457763671875,296.5757751464844,298.4340209960937,285.1485900878906,1.0,0.1632925271987915,1.0,1.0,0.5496618151664734,1.0,-0.4908564984798431,0.2664190828800201,0.2244374454021453,0.1343072652816772,1.0,1.0,0.0,30.53266906738281,60.0,13637.599609375,0.0,32.223388671875,1.0,283.0697631835937,284.8955383300781,296.7739562988281,297.9922180175781,293.1499938964844,293.1499938964844,283.1499938964844,7376.97412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616832971572876,1.0,0.0,0.0,1.809102296829224,1.8091078996658323,2.183834197921897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8203125,0.0,181.24024963378903,1895.4371337890625,0.0,737.04541015625,0.4514520764350891,1.0,0.0,3.0,1.0,0.0
17734080,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5101885795593262,0.050000000745058,0.0461812242865562,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5101885795593262,0.050000000745058,0.048631053417921,298.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5101885795593262,0.050000000745058,0.0359187312424182,298.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5101885795593262,0.050000000745058,0.048631053417921,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5101885795593262,0.050000000745058,0.2306847870349884,285.0915832519531,284.95001220703125,294.81231689453125,294.0019836425781,295.85406494140625,298.4013671875,285.0316467285156,1.0,0.169353500008583,1.0,1.0,0.3664411902427673,1.0,-0.4920709729194641,0.3758504390716553,0.1162205412983894,0.2430565357208252,0.9949653744697572,0.9949653744697572,0.0,33.59658432006836,60.0,13509.41796875,0.0,34.9188117980957,1.0,283.1190795898437,284.7593688964844,296.6373291015625,297.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,8998.2158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171282887458801,1.0,0.0,0.0,1.996956706047058,1.996963620185852,2.660913196450565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9599609375,0.0,243.8046875,1895.4371337890625,0.0,562.3563842773438,0.4998212456703186,1.0,0.0,3.0,1.0,0.0
17734140,298.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.5023624300956726,0.050000000745058,0.0462866798043251,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.5023624300956726,0.050000000745058,0.0487421005964279,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.5023624300956726,0.050000000745058,0.0360007509589195,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.5023624300956726,0.050000000745058,0.0487421005964279,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.5023624300956726,0.050000000745058,0.2312115430831909,284.9651794433594,284.95001220703125,294.808349609375,293.99951171875,295.1437683105469,298.3715209960937,284.8998107910156,1.0,0.1747517734766006,1.0,1.0,0.1832205951213836,1.0,-0.4931949079036712,0.4614884853363037,0.031706403940916,0.3281518220901489,0.9372380971908568,0.9372380971908568,0.0,36.43053817749024,60.0,13371.6767578125,-0.0,37.422245025634766,1.0,283.1391296386719,284.6313171386719,296.626953125,297.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,11328.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787377119064331,1.0,0.0,0.0,2.1691486835479736,2.169157028198242,3.1395833843816945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.07763671875,0.0,315.631591796875,1895.4371337890625,0.0,445.822265625,0.5396676659584045,1.0,0.0,3.0,1.0,0.0
17734200,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.496021568775177,0.050000000745058,0.0463838689029216,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.496021568775177,0.050000000745058,0.0488444492220878,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.496021568775177,0.050000000745058,0.0360763445496559,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.496021568775177,0.050000000745058,0.0488444492220878,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.496021568775177,0.050000000745058,0.2316970378160476,284.8461608886719,284.95001220703125,294.8045959472656,293.99713134765625,294.8198547363281,298.3441162109375,284.8000793457031,1.0,0.1795425713062286,1.0,1.0,0.0,1.0,-0.4942306876182556,0.4942291975021362,1.489704686719051e-06,0.3606457114219665,0.8421834707260132,0.8421834707260132,0.0,39.03629302978516,60.0,13230.37109375,-0.0,39.72615432739258,1.0,283.1464233398437,284.5555114746094,296.6790771484375,297.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,14944.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493235945701599,1.0,0.0,0.0,2.25626802444458,2.256277322769165,3.396837087166205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.36767578125,0.0,367.6383361816406,1895.4371337890625,0.0,373.3786315917969,0.5610364675521851,1.0,0.0,3.0,1.0,0.0
17734260,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.490743339061737,0.050000000745058,0.0464727915823459,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.490743339061737,0.050000000745058,0.04893808811903,298.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.490743339061737,0.050000000745058,0.0361455045640468,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.490743339061737,0.050000000745058,0.04893808811903,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.490743339061737,0.050000000745058,0.232141226530075,284.77899169921875,284.95001220703125,294.8009948730469,293.9949035644531,294.8019714355469,298.3190612792969,284.7676086425781,1.0,0.1837886869907379,1.0,1.0,0.0,1.0,-0.4951782822608948,0.4951779246330261,3.572307889498916e-07,0.3615462183952331,0.7495993971824646,0.7495993971824646,0.0,41.4162483215332,60.0,13069.2080078125,-0.0,41.83320999145508,1.0,283.1488342285156,284.56011962890625,296.7532043457031,297.7431335449219,293.1499938964844,293.1499938964844,283.1499938964844,19997.27734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288727343082428,1.0,0.0,0.0,2.2012879848480225,2.2012979984283447,3.233308518701961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.619140625,0.0,367.4608459472656,1895.4371337890625,0.0,329.8379211425781,0.5588156580924988,1.0,0.0,3.0,1.0,0.0
17734320,298.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.4862678647041321,0.050000000745058,0.0465528853237628,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.4862678647041321,0.050000000745058,0.0490224324166774,298.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.4862678647041321,0.050000000745058,0.0362077988684177,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.4862678647041321,0.050000000745058,0.0490224324166774,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.4862678647041321,0.050000000745058,0.2325413078069687,284.7787475585937,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2966003417969,284.79498291015625,1.0,0.1875247806310653,1.0,1.0,0.0,1.0,-0.4960317611694336,0.4960314035415649,3.580466056973819e-07,0.3623881638050079,0.6908740997314453,0.6908740997314453,0.0,43.56019973754883,48.0,12923.6279296875,-0.0,43.73800659179688,1.0,283.14959716796875,284.6282043457031,296.8253173828125,297.79693603515625,293.1499938964844,293.1499938964844,283.1499938964844,24352.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159470796585083,1.0,0.0,0.0,2.063579797744751,2.063589811325073,2.841423167865287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.46484375,0.0,331.39715576171875,1895.4371337890625,0.0,304.6698913574219,0.5344038009643555,1.0,0.0,3.0,1.0,0.0
17734380,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4842105209827423,0.050000000745058,0.0465906895697116,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4842105209827423,0.050000000745058,0.0490622371435165,298.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4842105209827423,0.050000000745058,0.0362372025847435,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4842105209827423,0.050000000745058,0.0490622371435165,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4842105209827423,0.050000000745058,0.2327301353216171,284.8255615234375,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.27667236328125,284.8569641113281,1.0,0.1889431178569793,1.0,1.0,0.0,1.0,-0.4964348077774048,0.4964344501495361,3.584914054499677e-07,0.3629096448421478,0.6718208193778992,0.6718208193778992,0.0,44.57335662841797,48.0,12836.7080078125,-0.0,44.64030838012695,1.0,283.1498413085937,284.7271728515625,296.8863220214844,297.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,24762.83203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087494611740112,1.0,0.0,0.0,1.9216808080673216,1.9216901063919067,2.464086037434754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.732421875,0.0,281.9824523925781,1895.4371337890625,0.0,291.32794189453125,0.509476363658905,1.0,0.0,3.0,1.0,0.0
17734440,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4839661717414856,0.050000000745058,0.0465952046215534,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4839661717414856,0.050000000745058,0.0490669943392276,298.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4839661717414856,0.050000000745058,0.0362407155334949,298.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4839661717414856,0.050000000745058,0.0490669943392276,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.4839661717414856,0.050000000745058,0.2327526956796646,284.88702392578125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.2593078613281,284.9126892089844,1.0,0.1889865845441818,1.0,1.0,0.0,1.0,-0.4964830279350281,0.4964826703071594,3.586370098673797e-07,0.363175630569458,0.6817532181739807,0.6817532181739807,0.0,44.69644165039063,36.0,12875.486328125,-0.0,44.74992370605469,1.0,283.1499328613281,284.78955078125,296.9396057128906,297.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,22797.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066366553306579,1.0,0.0,0.0,1.8669471740722656,1.8669558763504028,2.325720203089077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.0966796875,0.0,256.3673400878906,1895.4371337890625,0.0,287.4942321777344,0.4919540584087372,1.0,0.0,3.0,1.0,0.0
17734500,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.4851785600185394,0.050000000745058,0.0465728417038917,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.4851785600185394,0.050000000745058,0.0490434467792511,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.4851785600185394,0.050000000745058,0.0362233221530914,298.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.4851785600185394,0.050000000745058,0.0490434467792511,297.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.4851785600185394,0.050000000745058,0.2326409965753555,284.9297790527344,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.24420166015625,284.9438171386719,1.0,0.1878014057874679,1.0,1.0,0.0,1.0,-0.496244877576828,0.4962445199489593,3.585415697671124e-07,0.3632364273071289,0.6970532536506653,0.6970532536506653,0.0,44.10089111328125,36.0,12892.2841796875,-0.0,44.21910095214844,1.0,283.14996337890625,284.8200988769531,296.982421875,297.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,20403.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085169434547424,1.0,0.0,0.0,1.8411353826522827,1.841143488883972,2.261855485130582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.3193359375,0.0,239.20884704589844,1895.4371337890625,0.0,290.9042663574219,0.4842002689838409,1.0,0.0,3.0,1.0,0.0
17734560,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4876884222030639,0.050000000745058,0.046527087688446,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4876884222030639,0.050000000745058,0.0489952638745307,298.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4876884222030639,0.050000000745058,0.0361877344548702,298.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4876884222030639,0.050000000745058,0.0489952638745307,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4876884222030639,0.050000000745058,0.2324124276638031,284.9501953125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.2309875488281,284.9547119140625,1.0,0.1855270564556121,1.0,1.0,0.0,1.0,-0.4957574009895324,0.4957570433616638,3.582360363907356e-07,0.3631178736686706,0.7078746557235718,0.7078746557235718,0.0,42.87974548339844,25.0,12905.27734375,-0.0,43.13232803344727,1.0,283.1499938964844,284.8264465332031,297.0105285644531,298.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,19075.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126484394073486,1.0,0.0,0.0,1.8395267724990845,1.8395346403121948,2.257904725411209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.98779296875,0.0,233.7079315185547,1895.4371337890625,0.0,298.499755859375,0.480947881937027,1.0,0.0,3.0,1.0,0.0
17734620,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4912403225898742,0.050000000745058,0.046464130282402,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4912403225898742,0.050000000745058,0.048928964883089,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4912403225898742,0.050000000745058,0.0361387655138969,298.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4912403225898742,0.050000000745058,0.048928964883089,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4912403225898742,0.050000000745058,0.2320979386568069,284.95538330078125,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.21942138671875,284.95556640625,1.0,0.1824421137571334,1.0,1.0,0.0,1.0,-0.4950866103172302,0.4950862526893616,3.577762583972799e-07,0.3628676235675812,0.712537944316864,0.712537944316864,0.0,41.19866943359375,25.0,12894.46875,-0.0,41.639644622802734,1.0,283.1499938964844,284.8258056640625,297.0225830078125,298.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18480.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173223078250885,1.0,0.0,0.0,1.8393534421920776,1.8393611907958984,2.2574792524210365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.38232421875,0.0,231.4135131835937,1895.4371337890625,0.0,307.2711486816406,0.4795450270175934,1.0,0.0,3.0,1.0,0.0
17734680,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5017010569572449,0.050000000745058,0.0462962128221988,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5017010569572449,0.050000000745058,0.0487521402537822,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.672151505947113,0.1593290716409683,0.0793640986084938,298.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5017010569572449,0.050000000745058,0.0487521402537822,297.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5017010569572449,0.050000000745058,0.2312591671943664,284.957763671875,284.95001220703125,294.7807922363281,293.98248291015625,294.7812805175781,298.2077331542969,284.9794616699219,1.0,0.1791746914386749,1.0,1.0,0.0,1.0,-0.5452894568443298,0.5452890396118164,4.017577168724529e-07,0.400522381067276,0.7159443497657776,0.7159443497657776,0.0,37.10681915283203,28.0,13566.2314453125,-0.0,43.69385147094727,1.0,283.1499938964844,284.8681640625,297.0220947265625,298.0391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18242.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213940501213074,1.0,0.0,0.0,1.8379592895507808,1.8379669189453125,2.254058273365445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.82763671875,0.0,230.09567260742188,1895.4371337890625,0.0,315.0764465332031,0.4787386655807495,1.0,0.0,3.0,1.0,0.0
17734740,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5092931985855103,0.050000000745058,0.0461922213435173,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5092931985855103,0.050000000745058,0.0486426316201686,298.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.758668839931488,0.1553701162338256,0.1093545407056808,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5092931985855103,0.050000000745058,0.0486426316201686,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.5092931985855103,0.050000000745058,0.2307396978139877,285.0709533691406,284.95001220703125,294.7785949707031,293.9811706542969,294.7790222167969,298.1712341308594,285.1270446777344,1.0,0.1777724027633667,1.0,1.0,0.0,1.0,-0.5803070664405823,0.5803066492080688,4.341698911503045e-07,0.4278189837932586,0.809275209903717,0.809275209903717,0.0,34.62582778930664,28.0,14753.0947265625,-0.0,45.35172271728516,1.0,283.1499938964844,284.9879150390625,297.04302978515625,298.1190185546875,293.1499938964844,293.1499938964844,283.1499938964844,14928.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283452332019806,1.0,0.0,0.0,1.9225159883499143,1.922523498535156,2.466228465891618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.41552734375,0.0,243.5074920654297,1895.4371337890625,0.0,328.7778625488281,0.4918774962425232,1.0,0.0,3.0,1.0,0.0
17734800,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.5111759901046753,0.050000000745058,0.0461686328053474,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.5111759901046753,0.050000000745058,0.0486177951097488,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7598772644996643,0.1536461114883422,0.1087563559412956,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.5111759901046753,0.050000000745058,0.0486177951097488,297.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.5111759901046753,0.050000000745058,0.2306218892335891,285.1349182128906,284.95001220703125,294.776611328125,293.9800109863281,294.7769775390625,298.139892578125,285.1224670410156,1.0,0.1765775382518768,1.0,1.0,0.0,1.0,-0.5793618559837341,0.5793613791465759,4.335360301865876e-07,0.4276122450828552,0.9075783491134644,0.9075783491134644,0.0,33.9953727722168,25.0,15071.2919921875,-0.0,44.62025833129883,1.0,283.1499938964844,284.90167236328125,297.08221435546875,298.20916748046875,293.1499938964844,293.1499938964844,283.1499938964844,11997.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406817853450775,1.0,0.0,0.0,2.081908702850342,2.081916570663452,2.892122950015619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.87451171875,0.0,285.7253723144531,1895.4371337890625,0.0,354.3736572265625,0.5205543041229248,1.0,0.0,3.0,1.0,0.0
17734860,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.5137962698936462,0.050000000745058,0.0461371466517448,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.5137962698936462,0.050000000745058,0.0485846400260925,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7627754807472229,0.1543249636888504,0.1084726676344871,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.5137962698936462,0.1449397653341293,0.0485846400260925,297.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.5137962698936462,0.050000000745058,0.2304646074771881,285.0831604003906,284.95001220703125,294.7747802734375,293.9789123535156,294.7751159667969,298.1207275390625,285.05517578125,1.0,0.1748633384704589,1.0,1.0,0.0,1.0,-0.5787146687507629,0.5787142515182495,4.331740797169914e-07,0.427619457244873,0.9274802207946776,0.9274802207946776,0.0,33.15597152709961,25.0,15096.3115234375,-0.0,43.71950912475586,1.0,283.1499938964844,284.8110656738281,297.09356689453125,298.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,12242.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530762732028961,1.0,0.0,0.0,2.19162654876709,2.191635131835937,3.204988274774223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.55322265625,0.0,328.5920715332031,1895.4371337890625,0.0,381.93011474609375,0.5449422001838684,1.0,0.0,3.0,1.0,0.0
17734920,298.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.5357497334480286,0.050000000745058,0.0459204763174057,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.5357497334480286,0.050000000745058,0.048356469720602,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7936490178108215,0.1563183665275573,0.1092515736818313,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.75914466381073,0.1444104015827179,0.1296931654214859,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.5357497334480286,0.050000000745058,0.2293822765350341,285.0761108398437,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,298.09881591796875,285.1192626953125,1.0,0.1745977848768234,1.0,1.0,0.0,1.0,-0.675151526927948,0.675150990486145,5.272315206639178e-07,0.500799298286438,0.9605302214622498,0.9605302214622498,0.0,28.19289207458496,25.0,16881.36328125,-0.0,49.95820999145508,1.0,283.1499938964844,284.9032287597656,297.08807373046875,298.2873229980469,293.1499938964844,293.1499938964844,283.1499938964844,12849.2626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636975228786468,1.0,0.0,0.0,2.277930974960327,2.277940034866333,3.4623778333298105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.61328125,0.0,367.2015075683594,1895.4371337890625,0.0,407.183349609375,0.5685042142868042,1.0,0.0,3.0,1.0,0.0
17734980,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.7923420071601868,0.143559068441391,0.1218003183603286,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.5661072134971619,0.050000000745058,0.0481327027082443,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8337377309799194,0.1591396182775497,0.110769435763359,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.8069804310798645,0.1407817751169204,0.1353034228086471,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.5661072134971619,0.050000000745058,0.2283208221197128,285.22607421875,284.95001220703125,294.7716979980469,293.9771423339844,294.7718811035156,298.07330322265625,285.28472900390625,1.0,0.1756492257118225,1.0,1.0,0.0,1.0,-0.7732166051864624,0.7732159495353699,6.324347054942336e-07,0.5748176574707031,1.0,1.0,0.0,23.418514251708984,25.0,19071.236328125,-0.0,57.19371795654297,1.0,283.1499938964844,285.0289611816406,297.1157531738281,298.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,13026.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786807298660278,1.0,0.0,0.0,2.4030849933624268,2.40309476852417,3.8532891721843043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4453125,0.0,424.8367004394531,1895.4371337890625,0.0,445.66900634765625,0.5942093729972839,1.0,0.0,3.0,1.0,0.0
17735040,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.80265212059021,0.1367725729942321,0.1261804550886154,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.5666387677192688,0.050000000745058,0.0481292642652988,297.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.8393042087554932,0.1623419672250747,0.1128825545310974,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8029562830924988,0.1388122886419296,0.1330211907625198,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.5666387677192688,0.050000000745058,0.2283045053482055,285.3432312011719,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,298.0897827148437,285.34930419921875,1.0,0.1760760694742202,1.0,1.0,0.0,1.0,-0.778267502784729,0.7782668471336365,6.386068776009779e-07,0.5794524550437927,1.0,1.0,0.0,23.39226150512696,25.0,19559.720703125,-0.0,57.87859344482422,1.0,283.1499938964844,285.03582763671875,297.1557312011719,298.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,13963.86328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498850554227829,1.0,0.0,0.0,2.4890103340148926,2.489021062850952,4.133774496040133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0419921875,0.0,472.0046691894531,1895.4371337890625,0.0,503.4090270996094,0.6178348064422607,1.0,0.0,3.0,1.0,0.0
17735100,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.7899928092956543,0.1327630132436752,0.1217737048864364,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.5642054080963135,0.050000000745058,0.048144556581974,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.841699481010437,0.1655579209327697,0.1151431947946548,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.7973402738571167,0.1379725039005279,0.1317394524812698,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.5642054080963135,0.050000000745058,0.2283770591020584,285.3235778808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694702148437,298.1740417480469,285.308349609375,1.0,0.1763337105512619,1.0,1.0,0.0,1.0,-0.7742578387260437,0.7742571830749512,6.344598091345688e-07,0.5771148204803467,1.0,1.0,0.0,23.75027656555176,25.0,19596.638671875,-0.0,57.77738952636719,1.0,283.1499938964844,284.97271728515625,297.1559143066406,298.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,15048.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172802805900574,1.0,0.0,0.0,2.5838963985443115,2.5839078426361084,4.45495714984645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.71533203125,0.0,528.070068359375,1895.4371337890625,0.0,562.8751831054688,0.6381635665893555,1.0,0.0,3.0,1.0,0.0
17735160,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.968428909778595,0.1313293427228927,0.1188398078083992,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6995370984077454,0.050000000745058,0.0476355962455272,297.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.876723051071167,0.1705111861228943,0.0701986998319625,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.937120795249939,0.1382177174091339,0.1142537891864776,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.8834248781204224,0.1285081952810287,0.4610491991043091,285.33221435546875,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,298.237548828125,285.4188232421875,1.0,0.1801275610923767,1.0,1.0,0.0,1.0,-0.9744135737419128,0.9744126796722412,8.847700883052312e-07,0.7276049852371216,1.0,1.0,0.0,12.91252326965332,45.0,22802.859375,-0.0,74.1834945678711,1.0,283.1499938964844,285.1309509277344,297.1265563964844,298.6007080078125,293.1499938964844,293.1499938964844,283.1499938964844,15891.7626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309155583381653,1.0,0.0,0.0,2.655278205871582,2.655290365219116,4.704498905994115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.09716796875,0.0,573.0551147460938,1895.4371337890625,0.0,611.4464111328125,0.6583138704299927,1.0,0.0,3.0,1.0,0.0
17735220,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.8671557307243347,0.1357270181179046,0.0842059478163719,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.7085906863212585,0.050000000745058,0.0476203002035617,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.866874098777771,0.1812128573656082,0.0654298439621925,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194763183594,0.866874098777771,0.1435718983411789,0.0885867178440094,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9631600379943848,0.1241057142615318,0.5629653930664062,285.6337890625,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,298.10552978515625,285.6656494140625,1.0,0.1867204904556274,1.0,1.0,0.0,1.0,-1.0196858644485474,1.019684910774231,9.496837378719648e-07,0.7629899382591248,1.0,1.0,0.0,13.07083225250244,45.0,24506.154296875,-0.0,83.06376647949219,1.0,283.1499938964844,285.2811584472656,297.1611328125,298.7819519042969,293.1499938964844,293.1499938964844,283.1499938964844,16888.791015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508835911750793,1.0,0.0,0.0,2.7373054027557373,2.737318277359009,4.999653242521163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.56982421875,0.0,627.8215942382812,1895.4371337890625,0.0,690.2901611328125,0.6755253076553345,1.0,0.0,3.0,1.0,0.0
17735280,297.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.9785944819450378,0.1373676657676696,0.1234640032052993,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.6982848644256592,0.050000000745058,0.0476368740200996,298.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8780961036682129,0.1882049590349197,0.0708825215697288,297.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8780961036682129,0.1479675322771072,0.0959692001342773,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.9410839676856996,0.1208163648843765,0.5507606267929077,285.71600341796875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,298.0234069824219,285.7308349609375,1.0,0.1953592598438263,1.0,1.0,0.0,1.0,-1.068083882331848,1.0680828094482422,1.0224911193290609e-06,0.800936222076416,1.0,1.0,0.0,14.091140747070312,65.0,25518.84375,-0.0,94.96226501464844,1.0,283.1499938964844,285.3220520019531,297.1867370605469,298.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17639.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737038850784302,1.0,0.0,0.0,2.79746675491333,2.797480344772339,5.221835976954026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.6357421875,0.0,670.133544921875,1895.4371337890625,0.0,792.7136840820312,0.692962646484375,1.0,0.0,3.0,1.0,0.0
17735340,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.9545841217041016,0.1358773857355117,0.1229872107505798,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.6810349225997925,0.050000000745058,0.0476685352623462,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.8972609639167786,0.1918089240789413,0.0810488983988761,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.9818235635757446,0.1490628570318222,0.1411276161670684,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.9085036516189576,0.1188438162207603,0.539414644241333,285.7761535644531,284.95001220703125,294.7667541503906,293.9745483398437,294.76678466796875,297.9915771484375,285.7892761230469,1.0,0.2059731930494308,1.0,1.0,0.0,1.0,-1.125633955001831,1.125632882118225,1.110759058065014e-06,0.8421886563301086,1.0,1.0,0.0,15.575634956359863,65.0,26603.0390625,-0.0,110.49080657958984,1.0,283.1499938964844,285.3584899902344,297.18182373046875,298.9768371582031,293.1499938964844,293.1499938964844,283.1499938964844,18559.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943745374679565,1.0,0.0,0.0,2.869518280029297,2.869532585144043,5.494287051988067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.6796875,0.0,723.2586669921875,1895.4371337890625,0.0,897.9608764648438,0.7077580690383911,1.0,0.0,3.0,1.0,0.0
17735400,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.8854250311851501,0.1354271024465561,0.1223227381706237,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.6371371746063232,0.050000000745058,0.047786395996809,297.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9752966165542604,0.1907718032598495,0.1244063153862953,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.9139801263809204,0.1480967402458191,0.1410110294818878,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8461191654205322,0.1176344901323318,0.5329388380050659,285.8314819335937,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.9532165527344,285.8447265625,1.0,0.2178044021129608,1.0,1.0,0.0,1.0,-1.1692062616348269,1.1692050695419312,1.1865549822687171e-06,0.8806363344192505,1.0,1.0,0.0,19.22541046142578,68.0,27569.00390625,-0.0,128.62646484375,1.0,283.1499938964844,285.3958435058594,297.160400390625,299.0218505859375,293.1499938964844,293.1499938964844,283.1499938964844,19232.322265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611984372138977,1.0,0.0,0.0,2.921055793762207,2.921070337295532,5.693417506336118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.5595703125,0.0,762.9326782226562,1895.4371337890625,0.0,997.5576782226562,0.7231139540672302,1.0,0.0,3.0,1.0,0.0
17735460,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8119015693664551,0.1354744881391525,0.1223718523979187,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.5812434554100037,0.050000000745058,0.0480420291423797,297.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.9046115279197692,0.1873040944337844,0.1324494183063507,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.8344408869743347,0.1476811468601226,0.1406122744083404,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.7731195688247681,0.1167216897010803,0.5294027328491211,285.8583679199219,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.9089660644531,285.8540954589844,1.0,0.2271355986595153,1.0,1.0,0.0,1.0,-1.1675750017166138,1.1675738096237185,1.184806706078234e-06,0.8806461691856384,1.0,1.0,0.0,25.7014389038086,68.0,27829.822265625,-0.0,141.8240509033203,1.0,283.1499938964844,285.3834533691406,297.1329650878906,299.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,20090.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265174150466919,1.0,0.0,0.0,2.985487699508667,2.985502958297729,5.947355248281383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.39111328125,0.0,814.5403442382812,1895.4371337890625,0.0,1086.1827392578125,0.7360653877258301,1.0,0.0,3.0,1.0,0.0
17735520,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.7690924406051636,0.1358107328414917,0.12277502566576,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363342285156,0.5448394417762756,0.050000000745058,0.0482786148786544,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.8533016443252563,0.186144009232521,0.1310966461896896,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7915604710578918,0.1477649956941604,0.1407015174627304,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.7325395941734314,0.1160366982221603,0.526928722858429,285.8296813964844,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.8758850097656,285.8233642578125,1.0,0.2354464828968048,1.0,1.0,0.0,1.0,-1.163853883743286,1.1638526916503906,1.1784295566030778e-06,0.87763911485672,1.0,1.0,0.0,31.638931274414062,56.0,27820.337890625,-0.0,152.55433654785156,1.0,283.1499938964844,285.3487854003906,297.0929870605469,299.01922607421875,293.1499938964844,293.1499938964844,283.1499938964844,20700.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63640296459198,1.0,0.0,0.0,3.030492782592773,3.030508518218994,6.128015002104803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.25390625,0.0,851.9351806640625,1895.4371337890625,0.0,1149.59423828125,0.7498459815979004,1.0,0.0,3.0,1.0,0.0
17735580,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.7490896582603455,0.1363070011138916,0.1232990026473999,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.5269679427146912,0.050000000745058,0.048435803502798,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8303519487380981,0.1863505244255066,0.1309029459953308,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.7697993516921997,0.1481713652610778,0.1410924047231674,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.7124682664871216,0.1155640035867691,0.5250706672668457,285.7974548339844,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.8505859375,285.7912292480469,1.0,0.2406277060508728,1.0,1.0,0.0,1.0,-1.162676453590393,1.1626752614974976,1.1764195733121596e-06,0.8766915798187256,1.0,1.0,0.0,35.60213088989258,56.0,27879.90234375,-0.0,160.0587158203125,1.0,283.1499938964844,285.3114318847656,297.0517272949219,298.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,21510.24609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419385671615601,1.0,0.0,0.0,3.0892045497894287,3.0892210006713867,6.367760079228901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.578125,0.0,902.416259765625,1895.4371337890625,0.0,1186.1636962890625,0.7614119648933411,1.0,0.0,3.0,1.0,0.0
17735640,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7395602464675903,0.136913388967514,0.1238845884799957,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.5180014967918396,0.050000000745058,0.0485315881669521,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8196369409561157,0.1872787028551101,0.1313777565956115,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.7593333721160889,0.1488001346588134,0.1416780352592468,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740783691406,0.7007099986076355,0.1152770817279815,0.5238168239593506,285.7731018066406,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.8303527832031,285.7690124511719,1.0,0.2439538389444351,1.0,1.0,0.0,1.0,-1.1632609367370603,1.163259744644165,1.177420813291974e-06,0.8771666884422302,1.0,1.0,0.0,38.035789489746094,44.0,27933.359375,-0.0,165.0462646484375,1.0,283.1499938964844,285.2865295410156,297.0184326171875,298.9455871582031,293.1499938964844,293.1499938964844,283.1499938964844,22072.462890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644453763961792,1.0,0.0,0.0,3.1293156147003174,3.1293325424194336,6.534194767482404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.14013671875,0.0,938.0264282226562,1895.4371337890625,0.0,1203.024658203125,0.7740141749382019,1.0,0.0,3.0,1.0,0.0
