time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.735981285572052,0.1376024037599563,0.1245112791657447,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.5140775442123413,0.050000000745058,0.0485782139003276,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8159131407737732,0.1885976195335388,0.1322007775306701,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7554673552513123,0.1495865881443023,0.1423947960138321,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.6952487230300903,0.1151434704661369,0.5230963230133057,285.7509460449219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.8138122558594,285.74664306640625,1.0,0.2456758171319961,1.0,1.0,0.0,1.0,-1.1650516986846924,1.1650505065917969,1.1804891073552426e-06,0.8786187767982483,1.0,1.0,0.0,39.24191284179688,44.0,28042.94921875,-0.0,167.96827697753906,1.0,283.1499938964844,285.25836181640625,296.9972229003906,298.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22846.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453821659088135,1.0,0.0,0.0,3.1837007999420166,3.18371844291687,6.763287387911987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.78271484375,0.0,987.7880859375,1895.4371337890625,0.0,1209.286376953125,0.7845327854156494,1.0,0.0,3.0,1.0,0.0
17735760,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7366992831230164,0.1383485943078994,0.1251595914363861,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.5136948823928833,0.050000000745058,0.0485829226672649,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8173322081565857,0.1901276409626007,0.1331994533538818,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7563410997390747,0.1504808664321899,0.1431939005851745,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.6945948004722595,0.1151278167963028,0.5227826237678528,285.7342529296875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.8000183105469,285.7315673828125,1.0,0.2460268437862396,1.0,1.0,0.0,1.0,-1.167616367340088,1.1676151752471924,1.1848932217617405e-06,0.8806989192962646,1.0,1.0,0.0,39.39780426025391,32.0,28131.4609375,-0.0,169.0460968017578,1.0,283.1499938964844,285.2401428222656,296.985595703125,298.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,23372.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455922722816467,1.0,0.0,0.0,3.2201247215271,3.220142602920532,6.918925805621257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.13623046875,0.0,1022.0805053710938,1895.4371337890625,0.0,1210.706298828125,0.7962462902069092,1.0,0.0,3.0,1.0,0.0
17735820,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7410864233970642,0.139148324728012,0.1258290857076645,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.5162850022315979,0.050000000745058,0.0485515557229518,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8229857683181763,0.1917982399463653,0.1343020051717758,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.7612549662590027,0.1514640301465988,0.1440566033124923,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.6979914903640747,0.1152045652270317,0.5227745771408081,285.7176208496094,284.95001220703125,294.7705993652344,293.9775390625,294.7704772949219,297.78839111328125,285.71441650390625,1.0,0.2451887130737304,1.0,1.0,0.0,1.0,-1.1707313060760498,1.1707301139831543,1.1902573078259593e-06,0.8832261562347412,1.0,1.0,0.0,38.64835357666016,32.0,28262.923828125,-0.0,168.49049377441406,1.0,283.1499938964844,285.217041015625,296.9818420410156,298.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,24127.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457499265670776,1.0,0.0,0.0,3.271721601486206,3.271740198135376,7.142430149542633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.8076171875,0.0,1072.00341796875,1895.4371337890625,0.0,1211.7723388671875,0.8060877323150635,1.0,0.0,3.0,1.0,0.0
17735880,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.7487413287162781,0.1399542838335037,0.1264833360910415,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.5215780138969421,0.050000000745058,0.048491645604372,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.8321423530578613,0.1934850960969925,0.1354140043258667,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.7697589993476868,0.1524697989225387,0.1449246704578399,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.7048711180686951,0.1153440549969673,0.5229704976081848,285.7053527832031,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.7788391113281,285.7033996582031,1.0,0.2433769255876541,1.0,1.0,0.0,1.0,-1.1740564107894895,1.1740552186965942,1.1960022447965455e-06,0.8859254717826843,1.0,1.0,0.0,37.17937850952149,25.0,28363.4140625,-0.0,166.55653381347656,1.0,283.1499938964844,285.2028503417969,296.9819641113281,298.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,24618.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460486650466919,1.0,0.0,0.0,3.304863214492798,3.304882049560547,7.287864605132199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.46630859375,0.0,1104.911865234375,1895.4371337890625,0.0,1213.7945556640625,0.8170109391212463,1.0,0.0,3.0,1.0,0.0
17735940,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.7580944299697876,0.1407895535230636,0.1271609365940094,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.5282102227210999,0.050000000745058,0.0484234690666198,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.8430587649345398,0.1952239274978637,0.1365672349929809,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.7800759673118591,0.1535202264785766,0.1458352953195572,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.7131561040878296,0.1155329644680023,0.5233903527259827,285.6921691894531,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.7707214355469,285.6895751953125,1.0,0.2414430081844329,1.0,1.0,0.0,1.0,-1.1777688264846802,1.177767634391785,1.2024343050143216e-06,0.8889344334602356,1.0,1.0,0.0,35.506813049316406,25.0,28502.0546875,-0.0,164.31785583496094,1.0,283.1499938964844,285.1833190917969,296.9848937988281,298.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,25347.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466776728630066,1.0,0.0,0.0,3.353461503982544,3.353480815887451,7.503777510464715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.02978515625,0.0,1154.375732421875,1895.4371337890625,0.0,1218.058349609375,0.826127290725708,1.0,0.0,3.0,1.0,0.0
17736000,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.7696231007575989,0.1416315883398056,0.1278402656316757,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.5365780591964722,0.050000000745058,0.0483464896678924,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.856350839138031,0.1969682574272155,0.1377249956130981,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.792585551738739,0.1545851975679397,0.1467579007148742,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.7226307988166809,0.1157518848776817,0.5239396691322327,285.6824645996094,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.763916015625,285.6809997558594,1.0,0.2391413003206253,1.0,1.0,0.0,1.0,-1.1816481351852417,1.1816469430923462,1.20918059565156e-06,0.8920794129371643,1.0,1.0,0.0,33.613895416259766,25.0,28612.01953125,-0.0,161.67001342773438,1.0,283.1499938964844,285.1715393066406,296.988037109375,298.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,25826.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475371718406677,1.0,0.0,0.0,3.384952545166016,3.384972333908081,7.645369350939291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.97412109375,0.0,1187.2030029296875,1895.4371337890625,0.0,1223.89990234375,0.8366506099700928,1.0,0.0,3.0,1.0,0.0
17736060,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.7801663279533386,0.1424738615751266,0.1285396218299865,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.5440453290939331,0.050000000745058,0.0482847169041633,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8686827421188354,0.1987067312002182,0.1388949304819107,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.8038561940193176,0.155655488371849,0.1477061212062835,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.7307518720626831,0.115989938378334,0.5246748328208923,285.671630859375,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.7582702636719,285.6695251464844,1.0,0.2375997900962829,1.0,1.0,0.0,1.0,-1.1858381032943726,1.185836911201477,1.216487362398766e-06,0.8954665064811707,1.0,1.0,0.0,32.110595703125,25.0,28757.017578125,-0.0,159.88082885742188,1.0,283.1499938964844,285.1544494628906,296.9917297363281,298.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,26542.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486592292785645,1.0,0.0,0.0,3.43160080909729,3.4316213130950928,7.857544801481708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.125,0.0,1236.9656982421875,1895.4371337890625,0.0,1231.55224609375,0.8452920913696289,1.0,0.0,3.0,1.0,0.0
17736120,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.7900247573852539,0.1432709991931915,0.1292275488376617,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.5509315133094788,0.050000000745058,0.0482325032353401,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.8804216980934143,0.2004260271787643,0.140061929821968,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8140137791633606,0.1567195504903793,0.1486623734235763,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.7382358908653259,0.1162390708923339,0.5255183577537537,285.6639709472656,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.75360107421875,285.6629333496094,1.0,0.2363298237323761,1.0,1.0,0.0,1.0,-1.190162181854248,1.1901609897613523,1.224056745741109e-06,0.8989598155021667,1.0,1.0,0.0,30.85152244567871,25.0,28874.248046875,-0.0,158.61135864257812,1.0,283.1499938964844,285.1447448730469,296.9945678710937,298.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,27005.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498945355415344,1.0,0.0,0.0,3.461410522460937,3.46143126487732,7.994651696208166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.5576171875,0.0,1269.4825439453125,1895.4371337890625,0.0,1240.0111083984375,0.8554102778434753,1.0,0.0,3.0,1.0,0.0
17736180,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.7993240356445312,0.144021138548851,0.1298790723085403,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.5574044585227966,0.050000000745058,0.0481869392096996,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8917264342308044,0.2021227031946182,0.1412201970815658,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.8231702446937561,0.157773271203041,0.149618312716484,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.7453988790512085,0.1164937615394592,0.5264354944229126,285.65496826171875,284.95001220703125,294.7813720703125,293.9845275878906,294.7811584472656,297.74969482421875,285.6531982421875,1.0,0.2353055328130722,1.0,1.0,0.0,1.0,-1.194528102874756,1.1945269107818604,1.231727765116375e-06,0.9024827480316162,1.0,1.0,0.0,29.76156616210937,25.0,29021.3125,-0.0,157.68701171875,1.0,283.1499938964844,285.1294860839844,296.9975280761719,298.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,27713.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512722373008728,1.0,0.0,0.0,3.5064735412597656,3.5064947605133057,8.204166306313709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.794921875,0.0,1319.7119140625,1895.4371337890625,0.0,1249.486572265625,0.8636664748191833,1.0,0.0,3.0,1.0,0.0
17736240,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8079679608345032,0.1447302401065826,0.1304959952831268,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.5634204149246216,0.050000000745058,0.0481472313404083,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.902467668056488,0.203790083527565,0.1423637270927429,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8316840529441833,0.1588104963302612,0.1505665630102157,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7522324323654175,0.1167460680007934,0.5273841023445129,285.6485290527344,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.746337890625,285.647705078125,1.0,0.2344912886619568,1.0,1.0,0.0,1.0,-1.1988704204559326,1.198869228363037,1.239385255757952e-06,0.9059823751449584,1.0,1.0,0.0,28.81968688964844,25.0,29138.37890625,-0.0,157.04933166503906,1.0,283.1499938964844,285.1209411621094,296.9996032714844,298.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,28165.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526565551757812,1.0,0.0,0.0,3.5349581241607666,3.534979820251465,8.337999588547973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.1318359375,0.0,1352.1357421875,1895.4371337890625,0.0,1259.051513671875,0.8734636902809143,1.0,0.0,3.0,1.0,0.0
17736300,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6406555175781,0.8156464099884033,0.1454090178012848,0.1310858428478241,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.5689572691917419,0.050000000745058,0.0481126569211483,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.91311776638031,0.205427661538124,0.1434913277626037,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8397230505943298,0.1598299443721771,0.151504561305046,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.7587076425552368,0.1169927194714546,0.5283423662185669,285.6404724121094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.7431030273437,285.6388854980469,1.0,0.2338593304157257,1.0,1.0,0.0,1.0,-1.2031667232513428,1.2031654119491575,1.2469880630305852e-06,0.9094394445419312,1.0,1.0,0.0,28.007343292236328,25.0,29282.732421875,-0.0,156.6570587158203,1.0,283.1499938964844,285.1068420410156,297.0018615722656,298.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,28868.31640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654096245765686,1.0,0.0,0.0,3.578777551651001,3.5787997245788574,8.545996479369933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.10595703125,0.0,1403.0450439453125,1895.4371337890625,0.0,1269.0460205078125,0.8814152479171753,1.0,0.0,3.0,1.0,0.0
17736360,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8225281834602356,0.14607734978199,0.1316611170768737,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.5739988684654236,0.050000000745058,0.0480826497077941,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9237117767333984,0.207030564546585,0.1445986628532409,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.8473265767097473,0.1608274430036544,0.1524273604154586,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7647715210914612,0.1172278746962547,0.5292800664901733,285.63482666015625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.7392883300781,285.63409423828125,1.0,0.233384683728218,1.0,1.0,0.0,1.0,-1.207383632659912,1.2073824405670166,1.2544755918497683e-06,0.9128267168998718,1.0,1.0,0.0,27.30952453613281,25.0,29396.73828125,-0.0,156.4723358154297,1.0,283.1499938964844,285.09912109375,297.0034484863281,298.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,29310.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554814577102661,1.0,0.0,0.0,3.6060950756073,3.606117486953736,8.676960305820103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.22509765625,0.0,1435.4200439453125,1895.4371337890625,0.0,1278.7069091796875,0.8909311294555664,1.0,0.0,3.0,1.0,0.0
17736420,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8288481831550598,0.1467358320951461,0.1322328895330429,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.5785735845565796,0.050000000745058,0.0480565205216407,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.9337543845176696,0.2086004763841629,0.1456864029169082,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.854528546333313,0.1618036478757858,0.1533346027135849,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.7704201340675354,0.1174516007304191,0.5301879644393921,285.6273803710937,284.95001220703125,294.7923889160156,293.9914245605469,294.7921142578125,297.7356262207031,285.6259155273437,1.0,0.2330430001020431,1.0,1.0,0.0,1.0,-1.2115230560302734,1.211521863937378,1.2618484106496908e-06,0.91614431142807,1.0,1.0,0.0,26.70889472961425,25.0,29536.779296875,-0.0,156.46229553222656,1.0,283.1499938964844,285.0858154296875,297.00543212890625,299.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,30009.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568832397460938,1.0,0.0,0.0,3.648855209350586,3.64887809753418,8.883959026206867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.90771484375,0.0,1487.0906982421875,1895.4371337890625,0.0,1288.527099609375,0.8986233472824097,1.0,0.0,3.0,1.0,0.0
17736480,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.8346698880195618,0.1473766863346099,0.1327943056821823,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.5826784372329712,0.050000000745058,0.0480338931083679,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.9429552555084229,0.2101341933012008,0.1467514485120773,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.8612895011901855,0.162755861878395,0.1542229354381561,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.7756112813949585,0.1176617294549942,0.5310530066490173,285.6221923828125,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.7320556640625,285.6215515136719,1.0,0.2328157126903534,1.0,1.0,0.0,1.0,-1.2155529260635376,1.215551733970642,1.2690471749010612e-06,0.9193663001060486,1.0,1.0,0.0,26.19540786743164,25.0,29646.875,-0.0,156.5985870361328,1.0,283.1499938964844,285.0786437988281,297.0069274902344,299.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,30446.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582109332084656,1.0,0.0,0.0,3.675287961959839,3.675311088562012,9.013137969304807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.82080078125,0.0,1519.6434326171875,1895.4371337890625,0.0,1297.8695068359375,0.9079249501228333,1.0,0.0,3.0,1.0,0.0
17736540,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8400480151176453,0.1479991972446441,0.1333435922861099,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.5863426327705383,0.050000000745058,0.0480143055319786,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9512394666671752,0.2116340398788452,0.1477952897548675,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8676063418388367,0.1636854708194732,0.155093178153038,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61553955078125,0.7803485989570618,0.1178590804338455,0.5318764448165894,285.6151428222656,284.95001220703125,294.7991027832031,293.9955444335937,294.7987670898437,297.7286071777344,285.6138000488281,1.0,0.2326858937740326,1.0,1.0,0.0,1.0,-1.2194747924804688,1.2194736003875732,1.2760715435433667e-06,0.922492742538452,1.0,1.0,0.0,25.75726318359375,25.0,29781.6015625,-0.0,156.85870361328125,1.0,283.1499938964844,285.0659484863281,297.0089416503906,299.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,31143.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595427989959717,1.0,0.0,0.0,3.71712589263916,3.7171497344970703,9.219510275215724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.20263671875,0.0,1572.1337890625,1895.4371337890625,0.0,1307.28076171875,0.915390968322754,1.0,0.0,3.0,1.0,0.0
17736600,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.8449865579605103,0.1485996693372726,0.1338761150836944,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.5895812511444092,0.050000000745058,0.0479974374175071,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.9585871696472168,0.2130978852510452,0.148815706372261,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103515625,0.8734522461891174,0.1645907461643219,0.1559430211782455,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.7846186757087708,0.1180420145392417,0.5326486229896545,285.6103210449219,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.7252502441406,285.6097106933594,1.0,0.2326382398605346,1.0,1.0,0.0,1.0,-1.2232657670974731,1.223264455795288,1.2828776334572467e-06,0.9255051016807556,1.0,1.0,0.0,25.386133193969727,25.0,29886.806640625,-0.0,157.2197265625,1.0,283.1499938964844,285.05914306640625,297.0105895996094,299.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607968211174011,1.0,0.0,0.0,3.742748737335205,3.7427728176116943,9.347051559416286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.8798828125,0.0,1604.8695068359375,1895.4371337890625,0.0,1316.1781005859375,0.9244963526725768,1.0,0.0,3.0,1.0,0.0
17736660,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8495164513587952,0.1491798460483551,0.1343930214643478,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.5924331545829773,0.050000000745058,0.0479829162359237,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.9650704264640808,0.2145283967256546,0.1498146802186966,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.8788428902626038,0.1654735058546066,0.156773954629898,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.7884474396705627,0.1182116568088531,0.5333728790283203,285.6035461425781,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.7220458984375,285.6022644042969,1.0,0.2326599061489105,1.0,1.0,0.0,1.0,-1.2269346714019775,1.2269333600997925,1.2894785186290392e-06,0.928409457206726,1.0,1.0,0.0,25.07249641418457,25.0,30015.66796875,-0.0,157.6654052734375,1.0,283.1499938964844,285.04693603515625,297.0127868652344,299.0417785644531,293.1499938964844,293.1499938964844,283.1499938964844,32270.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620526909828186,1.0,0.0,0.0,3.7837765216827393,3.7838010787963854,9.553098152537132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.9501953125,0.0,1658.227783203125,1895.4371337890625,0.0,1325.123046875,0.931763231754303,1.0,0.0,3.0,1.0,0.0
17736720,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.8536295294761658,0.1497375965118408,0.1348915547132492,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.594914972782135,0.050000000745058,0.0479705147445201,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.9707406759262084,0.2159237414598465,0.150790274143219,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8837648630142212,0.1663323938846588,0.1575841754674911,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7918332815170288,0.1183666959404945,0.5340415239334106,285.5989074707031,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.7189636230469,285.59832763671875,1.0,0.2327391952276229,1.0,1.0,0.0,1.0,-1.2304645776748655,1.2304632663726809,1.2958201978108264e-06,0.931167721748352,1.0,1.0,0.0,24.810073852539062,25.0,30115.615234375,-0.0,158.17813110351562,1.0,283.1499938964844,285.0404357910156,297.0146179199219,299.0496520996094,293.1499938964844,293.1499938964844,283.1499938964844,32696.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632312536239624,1.0,0.0,0.0,3.8086845874786377,3.8087096214294434,9.679285994934617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.37451171875,0.0,1691.191650390625,1895.4371337890625,0.0,1333.54931640625,0.9406954050064088,1.0,0.0,3.0,1.0,0.0
17736780,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.8573551774024963,0.1502754688262939,0.1353739947080612,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.5970649123191833,0.050000000745058,0.0479599460959434,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.9756982326507568,0.2172867208719253,0.1517446637153625,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.8882471323013306,0.167169377207756,0.1583754867315292,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.794811487197876,0.1185084655880928,0.5346593260765076,285.5923156738281,284.95001220703125,294.8148193359375,294.005126953125,294.8144226074219,297.7159729003906,285.591064453125,1.0,0.2328664362430572,1.0,1.0,0.0,1.0,-1.2338680028915403,1.2338666915893557,1.3019050584262004e-06,0.9337686896324158,1.0,1.0,0.0,24.591197967529297,25.0,30238.46484375,-0.0,158.74620056152344,1.0,283.1499938964844,285.0285949707031,297.0170288085937,299.05938720703125,293.1499938964844,293.1499938964844,283.1499938964844,33392.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644113659858704,1.0,0.0,0.0,3.8489859104156494,3.849011659622192,9.885211511573289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.12548828125,0.0,1745.4476318359375,1895.4371337890625,0.0,1342.0164794921875,0.9477834701538086,1.0,0.0,3.0,1.0,0.0
17736840,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8606979250907898,0.1507919728755951,0.1358382999897003,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.5989062190055847,0.050000000745058,0.0479510128498077,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.9800138473510742,0.2186157554388046,0.1526760905981063,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.8922981023788452,0.1679834127426147,0.1591463088989257,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.7973965406417847,0.1186359524726867,0.5352200269699097,285.5878295898437,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.713134765625,285.5872802734375,1.0,0.2330327183008194,1.0,1.0,0.0,1.0,-1.237131118774414,1.237129807472229,1.3077244602754945e-06,0.9362240433692932,1.0,1.0,0.0,24.411237716674805,25.0,30333.095703125,-0.0,159.35595703125,1.0,283.1499938964844,285.0223083496094,297.01910400390625,299.0671691894531,293.1499938964844,293.1499938964844,283.04998779296875,33814.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655156016349792,1.0,0.0,0.0,3.873251676559448,3.873277425765991,1.00102454325679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.33056640625,0.0,1778.66845703125,1895.4371337890625,0.0,1349.966796875,0.9555598497390748,1.0,0.0,3.0,1.0,0.0
17736900,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8636240363121033,0.1512522548437118,0.1362779587507248,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.6004377603530884,0.050000000745058,0.0479436703026294,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.983717918395996,0.219872310757637,0.1535789668560028,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.8958898186683655,0.1687483936548233,0.1598915308713913,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.7995689511299133,0.1187300905585289,0.5357052087783813,285.5390014648437,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.7103576660156,285.5272827148437,1.0,0.2332294732332229,1.0,1.0,0.0,1.0,-1.2402108907699585,1.2402095794677734,1.3132183767083916e-06,0.9385242462158204,1.0,1.0,0.0,24.268600463867188,25.0,30690.341796875,-0.0,159.9912109375,1.0,283.06475830078125,284.9498291015625,297.0420837402344,299.1371154785156,293.1499938964844,293.1499938964844,283.04998779296875,34387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697283387184143,1.0,0.0,0.0,3.905949592590332,3.905975818634033,1.0179970786339254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.3447265625,0.0,1824.096435546875,1895.4371337890625,0.0,1380.538330078125,0.9616697430610656,1.0,0.0,3.0,1.0,0.0
17736960,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.8656985759735107,0.1516200453042984,0.1366385072469711,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.6014316082000732,0.050000000745058,0.0479389391839504,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.9864843487739564,0.2210198491811752,0.1544076651334762,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.898600697517395,0.1694347560405731,0.1605676263570785,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8009538054466248,0.1187662631273269,0.5359596610069275,285.5045166015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.7076416015625,285.5019226074219,1.0,0.2334397137165069,1.0,1.0,0.0,1.0,-1.2427501678466797,1.2427488565444946,1.3177505024941638e-06,0.9404101371765136,1.0,1.0,0.0,24.184465408325195,25.0,30760.474609375,-0.0,160.58758544921875,1.0,283.0520324707031,284.92584228515625,297.0389404296875,299.1262512207031,293.1499938964844,293.1499938964844,282.75,34752.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721165180206299,1.0,0.0,0.0,3.9265949726104736,3.926621675491333,1.028787096402084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.779296875,0.0,1853.17431640625,1895.4371337890625,0.0,1398.0361328125,0.96658194065094,1.0,0.0,3.0,1.0,0.0
17737020,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.8670576214790344,0.1518656611442566,0.1369331777095794,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.6019842624664307,0.050000000745058,0.0479363165795803,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.9885188937187196,0.2220241278409958,0.1551745980978012,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.900569498538971,0.1700180321931839,0.1611822247505188,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.8016729950904846,0.1187260299921035,0.5359979271888733,285.3641052246094,284.95001220703125,294.8337097167969,294.0164794921875,294.833251953125,297.70489501953125,285.3310546875,1.0,0.2336536943912506,1.0,1.0,0.0,1.0,-1.2448056936264038,1.2448043823242188,1.3214298633101862e-06,0.9419402480125428,1.0,1.0,0.0,24.147062301635746,25.0,31576.974609375,-0.0,161.13681030273438,1.0,282.7936096191406,284.727294921875,297.0914306640625,299.2993469238281,293.1499938964844,293.1499938964844,282.75,35035.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822419166564941,1.0,0.0,0.0,3.942556142807007,3.942582845687866,1.037167862705246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.32861328125,0.0,1875.864990234375,1895.4371337890625,0.0,1473.5269775390625,0.9703792929649352,1.0,0.0,3.0,1.0,0.0
17737080,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8667136430740356,0.1518995314836502,0.1370410919189453,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.6015556454658508,0.050000000745058,0.0479383282363414,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.98902690410614,0.2227932512760162,0.1557770520448684,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9008313417434692,0.1704254895448684,0.1616377532482147,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.8008629679679871,0.1185500025749206,0.5354760885238647,285.269287109375,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.7021179199219,285.2626037597656,1.0,0.2338408082723617,1.0,1.0,0.0,1.0,-1.2455822229385376,1.2455809116363523,1.322811954196368e-06,0.9425067901611328,1.0,1.0,0.0,24.20884704589844,25.0,31587.060546875,-0.0,161.50550842285156,1.0,282.7559509277344,284.6680908203125,297.0702819824219,299.2383728027344,293.1499938964844,293.1499938964844,282.45001220703125,35254.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686474084854126,1.0,0.0,0.0,3.954883098602295,3.954910039901733,1.0436637012389838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.2666015625,0.0,1893.515625,1895.4371337890625,0.0,1505.687744140625,0.9733118414878844,1.0,0.0,3.0,1.0,0.0
17737140,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8655897378921509,0.1518549919128418,0.1370590329170227,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.6006817817687988,0.050000000745058,0.047942467033863,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9888488054275512,0.22346892952919,0.1563006043434143,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9002865552902222,0.1707520335912704,0.1620037257671356,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7993124723434448,0.1183060705661773,0.5346038937568665,285.11724853515625,284.95001220703125,294.8443603515625,294.0227966308594,294.8438720703125,297.69927978515625,285.0834350585937,1.0,0.233996033668518,1.0,1.0,0.0,1.0,-1.245630145072937,1.245628833770752,1.3228863053882378e-06,0.9425289034843444,1.0,1.0,0.0,24.31405067443848,25.0,32349.529296875,-0.0,161.7430877685547,1.0,282.4935913085937,284.46337890625,297.098388671875,299.37017822265625,293.1499938964844,293.1499938964844,282.45001220703125,35424.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953662037849426,1.0,0.0,0.0,3.964399337768554,3.964426517486572,1.0486922974450863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.32763671875,0.0,1907.21728515625,1895.4371337890625,0.0,1574.3778076171875,0.9755755662918092,1.0,0.0,3.0,1.0,0.0
17737200,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8633785247802734,0.1516689956188202,0.1369425505399704,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.5991904735565186,0.050000000745058,0.0479495897889137,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9876970648765564,0.2239781618118286,0.1567016243934631,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8986257910728455,0.1709470450878143,0.1622422933578491,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7967485189437866,0.117956630885601,0.5332582592964172,285.02069091796875,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.6964416503906,285.01373291015625,1.0,0.2341034412384033,1.0,1.0,0.0,1.0,-1.2446521520614624,1.2446508407592771,1.3211144960223464e-06,0.9417784214019777,1.0,1.0,0.0,24.480274200439453,25.0,32316.177734375,-0.0,161.79519653320312,1.0,282.4559631347656,284.4039001464844,297.0647277832031,299.2843017578125,293.1499938964844,293.1499938964844,282.1499938964844,35556.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69765704870224,1.0,0.0,0.0,3.9717421531677246,3.971769332885742,1.052580614668841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.71240234375,0.0,1917.8345947265625,1895.4371337890625,0.0,1592.31201171875,0.9773222208023072,1.0,0.0,3.0,1.0,0.0
17737260,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.861007571220398,0.1514589935541153,0.1367919147014618,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5976141095161438,0.050000000745058,0.0479572042822837,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9863634705543518,0.224443644285202,0.1570648699998855,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8967570066452026,0.1710982173681259,0.1624291688203811,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7939759492874146,0.1175676584243774,0.5316892266273499,284.8674011230469,284.95001220703125,294.8560791015625,294.0297241210937,294.8554992675781,297.6936340332031,284.83447265625,1.0,0.2341671735048294,1.0,1.0,0.0,1.0,-1.243257761001587,1.243256449699402,1.3185912166591152e-06,0.9407086968421936,0.9256207942962646,0.9256207942962646,0.0,24.65282440185547,25.0,32980.5390625,-0.0,161.73297119140625,1.0,282.193359375,284.2023620605469,297.0889892578125,299.40362548828125,293.1499938964844,293.1499938964844,282.1499938964844,37289.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046564817428589,1.0,0.0,0.0,3.9554154872894287,3.9554429054260254,1.0439447351018316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.39306640625,0.0,1910.7027587890625,1895.4371337890625,0.0,1647.6934814453125,0.973041534423828,1.0,0.0,3.0,1.0,0.0
17737320,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8580783605575562,0.151173248887062,0.1365528404712677,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.5957251191139221,0.050000000745058,0.0479664392769336,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.9844616651535034,0.2248075902462005,0.1573385745286941,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8942870497703552,0.1711675077676773,0.162522941827774,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7906547784805298,0.1171121895313263,0.5297746062278748,284.8053283691406,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.6910095214844,284.8121032714844,1.0,0.2341778427362442,1.0,1.0,0.0,1.0,-1.241125226020813,1.241123914718628,1.3147338222552207e-06,0.939067006111145,0.8404306173324585,0.8404306173324585,0.0,24.855690002441406,25.0,32607.513671875,-0.0,161.5089874267578,1.0,282.15625,284.2162780761719,297.0513610839844,299.2908630371094,293.1499938964844,293.1499938964844,282.45001220703125,43549.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046455144882202,1.0,0.0,0.0,3.768538475036621,3.768565177917481,9.476308946432256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.3583984375,0.0,1727.41357421875,1895.4371337890625,0.0,1647.605712890625,0.93572199344635,1.0,0.0,3.0,1.0,0.0
17737380,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8562525510787964,0.1512273401021957,0.1364279687404632,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.5944939851760864,0.050000000745058,0.0479725301265716,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9835344552993774,0.2255303412675857,0.1576993763446808,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8928764462471008,0.1714740097522735,0.1626844704151153,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7882593274116516,0.1168225482106208,0.5280526280403137,284.9779663085937,284.95001220703125,294.8702087402344,294.0383605957031,294.8695373535156,297.6879577636719,285.01300048828125,1.0,0.2341620028018951,1.0,1.0,0.0,1.0,-1.2395411729812622,1.2395398616790771,1.3118487913743593e-06,0.9378187656402588,0.9299477338790894,0.9299477338790894,0.0,24.98628807067871,25.0,31972.564453125,-0.0,161.30075073242188,1.0,282.40252685546875,284.4407653808594,296.9580383300781,299.04327392578125,293.1499938964844,293.1499938964844,282.45001220703125,37934.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913325190544128,1.0,0.0,0.0,3.7195441722869873,3.719569206237793,9.231509352503052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.23193359375,0.0,1626.6768798828125,1895.4371337890625,0.0,1543.0338134765625,0.9255081415176392,1.0,0.0,3.0,1.0,0.0
17737440,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8573122024536133,0.1516234874725341,0.1366596668958664,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.594953179359436,0.050000000745058,0.0479702576994895,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9852701425552368,0.22659832239151,0.1583501696586609,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8943349123001099,0.1720419973134994,0.163119301199913,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7884252667427063,0.1167381331324577,0.5272771716117859,285.0496826171875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775329589844,297.68475341796875,285.04962158203125,1.0,0.2341805100440979,1.0,1.0,0.0,1.0,-1.2401872873306274,1.2401859760284424,1.3129834997016587e-06,0.93827885389328,1.0,1.0,0.0,24.93731689453125,25.0,32153.037109375,-0.0,161.39498901367188,1.0,282.4428405761719,284.45269775390625,296.97021484375,299.0903015136719,293.1499938964844,293.1499938964844,282.1499938964844,33320.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837603449821472,1.0,0.0,0.0,3.82501220703125,3.8250374794006334,9.762452464201488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.71826171875,0.0,1715.725830078125,1895.4371337890625,0.0,1485.0255126953125,0.943250834941864,1.0,0.0,3.0,1.0,0.0
17737500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8590042591094971,0.151872843503952,0.1369711905717849,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.5957745909690857,0.050000000745058,0.0479662008583545,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9874945878982544,0.2274694144725799,0.1590446978807449,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8964371681213379,0.1725112944841385,0.1636261492967605,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7892154455184937,0.1166082546114921,0.5268498659133911,284.91265869140625,284.95001220703125,294.886962890625,294.0488586425781,294.8861694335937,297.68267822265625,284.8799743652344,1.0,0.2342279702425003,1.0,1.0,0.0,1.0,-1.2414859533309937,1.2414846420288086,1.3153061217963111e-06,0.9392507076263428,0.9283231496810912,0.9283231496810912,0.0,24.852962493896484,25.0,32893.9296875,-0.0,161.6138916015625,1.0,282.1942443847656,284.2562561035156,297.0694580078125,299.3265991210937,293.1499938964844,293.1499938964844,282.1499938964844,35317.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690703809261322,1.0,0.0,0.0,3.845313310623169,3.845339059829712,9.866354275800404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.11572265625,0.0,1756.1357421875,1895.4371337890625,0.0,1538.175537109375,0.947084665298462,1.0,0.0,3.0,1.0,0.0
17737560,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8589028716087341,0.1518697589635849,0.1370565146207809,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.5955585837364197,0.050000000745058,0.0479672625660896,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.9880483746528624,0.2280488610267639,0.1595272719860077,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8967613577842712,0.1727866977453231,0.1639593243598938,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7884700298309326,0.1163465231657028,0.525916337966919,284.843994140625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954162597656,297.6818542480469,284.8479309082031,1.0,0.2342564761638641,1.0,1.0,0.0,1.0,-1.2414493560791016,1.2414480447769165,1.3151982329873135e-06,0.9391732215881348,0.8531864285469055,0.8531864285469055,0.0,24.87840843200684,25.0,32648.88671875,-0.0,161.65631103515625,1.0,282.1566772460937,284.2532958984375,297.0789489746094,299.2933959960937,293.1499938964844,293.1499938964844,282.45001220703125,40881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938832998275757,1.0,0.0,0.0,3.71217679977417,3.712202072143554,9.194975518767025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.61181640625,0.0,1640.593994140625,1895.4371337890625,0.0,1562.8194580078125,0.9215005040168762,1.0,0.0,3.0,1.0,0.0
