time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.858647882938385,0.1520695686340332,0.1371183395385742,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5952604413032532,0.050000000745058,0.0479687340557575,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9884576201438904,0.2288525998592376,0.1599867194890976,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8969184160232544,0.173203632235527,0.1642652750015258,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7875747680664062,0.1161811202764511,0.524886965751648,285.0008850097656,284.95001220703125,294.9061889648437,294.0610656738281,294.9052734375,297.6806945800781,285.03399658203125,1.0,0.2342725992202758,1.0,1.0,0.0,1.0,-1.2412075996398926,1.2412062883377075,1.3146831179255969e-06,0.9388948678970336,0.9423691630363464,0.9423691630363464,0.0,24.910398483276367,25.0,32063.330078125,-0.0,161.65000915527344,1.0,282.4017333984375,284.4606018066406,297.0062866210937,299.08642578125,293.1499938964844,293.1499938964844,282.45001220703125,36302.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842601299285889,1.0,0.0,0.0,3.693670749664306,3.693695306777954,9.103526394937944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.54150390625,0.0,1584.5931396484375,1895.4371337890625,0.0,1488.820068359375,0.91812002658844,1.0,0.0,3.0,1.0,0.0
17737680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8604595065116882,0.1525367200374603,0.1374427527189254,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.596149206161499,0.050000000745058,0.0479643605649471,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9906541109085084,0.2299330979585647,0.1606666594743728,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8991184830665588,0.1738242506980896,0.1647733598947525,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7884901165962219,0.1161726713180542,0.5245446562767029,285.0684509277344,284.95001220703125,294.91668701171875,294.0677795410156,294.9157409667969,297.6789855957031,285.0681457519531,1.0,0.2343262583017349,1.0,1.0,0.0,1.0,-1.2426055669784546,1.2426042556762695,1.3171318187232828e-06,0.939877450466156,1.0,1.0,0.0,24.81812286376953,25.0,32262.0625,-0.0,161.8831787109375,1.0,282.442626953125,284.4701843261719,297.022705078125,299.1467590332031,293.1499938964844,293.1499938964844,282.1499938964844,32709.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797081828117371,1.0,0.0,0.0,3.804064273834229,3.804089307785034,9.655816484155366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.96337890625,0.0,1685.762451171875,1895.4371337890625,0.0,1454.442138671875,0.9377329349517822,1.0,0.0,3.0,1.0,0.0
17737740,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.862489640712738,0.1528255641460418,0.1378026455640792,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5971406698226929,0.050000000745058,0.0479595065116882,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9929333329200744,0.2307869344949722,0.1613587588071823,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9015309810638428,0.1743164956569671,0.1653148829936981,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7896352410316467,0.1160930916666984,0.524395227432251,284.9320983886719,284.95001220703125,294.92779541015625,294.0749206542969,294.9267578125,297.6784362792969,284.8988037109375,1.0,0.2344085872173309,1.0,1.0,0.0,1.0,-1.2443339824676514,1.2443326711654663,1.3201999990997138e-06,0.9411354660987854,0.9455071091651917,0.9455071091651917,0.0,24.719043731689453,25.0,33048.70703125,-0.0,162.2034454345703,1.0,282.19464111328125,284.2723693847656,297.11895751953125,299.3857116699219,293.1499938964844,293.1499938964844,282.1499938964844,34366.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887876987457275,1.0,0.0,0.0,3.8367760181427,3.836801767349243,9.8225939382246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6474609375,0.0,1738.21533203125,1895.4371337890625,0.0,1523.4158935546875,0.9448772072792052,1.0,0.0,3.0,1.0,0.0
17737800,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8624401688575745,0.1528344899415969,0.1379122734069824,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5969281792640686,0.050000000745058,0.0479605384171009,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.993412971496582,0.2313196510076522,0.1618199050426483,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9018730521202089,0.1745878458023071,0.1656578928232193,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7889834046363831,0.1158592030405998,0.5236411690711975,284.8545837402344,284.95001220703125,294.939453125,294.0824584960937,294.9383850097656,297.67926025390625,284.85614013671875,1.0,0.2344693839550018,1.0,1.0,0.0,1.0,-1.2445281744003296,1.2445268630981443,1.3204770539232411e-06,0.9411967992782592,0.869717538356781,0.869717538356781,0.0,24.74638938903809,25.0,32856.47265625,-0.0,162.32080078125,1.0,282.1566772460937,284.2547302246094,297.1248474121094,299.354248046875,293.1499938964844,293.1499938964844,282.45001220703125,39482.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935179233551025,1.0,0.0,0.0,3.736255407333374,3.736280918121338,9.314647400060494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.0830078125,0.0,1657.9346923828125,1895.4371337890625,0.0,1559.9776611328125,0.9258722066879272,1.0,0.0,3.0,1.0,0.0
17737860,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8619948625564575,0.1530210822820663,0.1379730254411697,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.5964890122413635,0.050000000745058,0.0479626841843128,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9935593008995056,0.2320526987314224,0.1622376590967178,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9017961025238036,0.1749769151210785,0.1659484654664993,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.787948727607727,0.1156983822584152,0.5226857662200928,285.0036315917969,284.95001220703125,294.95166015625,294.09039306640625,294.9505310058594,297.6794128417969,285.0362243652344,1.0,0.2345117479562759,1.0,1.0,0.0,1.0,-1.2443063259124756,1.2443050146102903,1.3199778550188055e-06,0.94091135263443,0.955644428730011,0.955644428730011,0.0,24.795330047607425,25.0,32258.880859375,-0.0,162.35641479492188,1.0,282.4024658203125,284.4568176269531,297.04815673828125,299.1432189941406,293.1499938964844,293.1499938964844,282.45001220703125,35796.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848694682121277,1.0,0.0,0.0,3.724269151687622,3.7242937088012695,9.254977726413928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.89599609375,0.0,1615.8214111328125,1895.4371337890625,0.0,1493.4530029296875,0.9243049025535583,1.0,0.0,3.0,1.0,0.0
17737920,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8635525107383728,0.1534742414951324,0.1382852643728256,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.5971886515617371,0.050000000745058,0.0479592680931091,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9953315258026124,0.233065515756607,0.1628695428371429,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9036862850189208,0.1755652278661728,0.1664284616708755,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7886339426040649,0.1156852394342422,0.5223444700241089,285.0722045898437,284.95001220703125,294.9643859863281,294.0986633300781,294.9632263183594,297.6784362792969,285.07275390625,1.0,0.2345850616693496,1.0,1.0,0.0,1.0,-1.245600700378418,1.245599389076233,1.3222559118730717e-06,0.94182687997818,1.0,1.0,0.0,24.72606086730957,25.0,32440.84765625,-0.0,162.60755920410156,1.0,282.4428405761719,284.4705505371094,297.06072998046875,299.1982421875,293.1499938964844,293.1499938964844,282.1499938964844,32986.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807581782341003,1.0,0.0,0.0,3.823408842086792,3.8234338760375977,9.754269285622286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.90185546875,0.0,1711.171142578125,1895.4371337890625,0.0,1462.3353271484375,0.942158341407776,1.0,0.0,3.0,1.0,0.0
17737980,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8653360605239868,0.1537570059299469,0.1386373341083526,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.597991406917572,0.050000000745058,0.047955360263586,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.997167468070984,0.2338593602180481,0.1634954512119293,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.905834972858429,0.1760273724794387,0.1669417023658752,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7895396947860718,0.115601047873497,0.5221785306930542,284.9390563964844,284.95001220703125,294.9776916503906,294.1073303222656,294.9764709472656,297.6786193847656,284.9059143066406,1.0,0.2346816509962082,1.0,1.0,0.0,1.0,-1.2471877336502075,1.2471864223480225,1.3251116115498007e-06,0.9430188536643982,0.9572036862373352,0.9572036862373352,0.0,24.6497745513916,25.0,33248.3046875,-0.0,162.93408203125,1.0,282.1943054199219,284.2743530273437,297.1542053222656,299.4341125488281,293.1499938964844,293.1499938964844,282.1499938964844,34262.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898918151855469,1.0,0.0,0.0,3.856347322463989,3.856373071670532,9.923058996719192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.05810546875,0.0,1761.350341796875,1895.4371337890625,0.0,1531.9124755859375,0.9495068788528442,1.0,0.0,3.0,1.0,0.0
17738040,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8637955188751221,0.1537565439939499,0.138746440410614,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.5966441035270691,0.050000000745058,0.0479619093239307,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9963403344154358,0.2343465089797973,0.1639448553323745,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.904476761817932,0.1762627512216568,0.167260006070137,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7874879240989685,0.1153586283326149,0.521425724029541,284.8585205078125,284.95001220703125,294.991455078125,294.1163330078125,294.9902038574219,297.6805419921875,284.8590393066406,1.0,0.2347246706485748,1.0,1.0,0.0,1.0,-1.245937466621399,1.245936155319214,1.3230119293439202e-06,0.9422569870948792,0.8814033269882202,0.8814033269882202,0.0,24.80130958557129,25.0,33064.3984375,-0.0,163.05445861816406,1.0,282.15655517578125,284.2503356933594,297.15966796875,299.4028625488281,293.1499938964844,293.1499938964844,282.45001220703125,38985.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946091651916504,1.0,0.0,0.0,3.7700812816619873,3.7701070308685294,9.484069209975132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.4208984375,0.0,1693.9852294921875,1895.4371337890625,0.0,1568.47216796875,0.9331133961677552,1.0,0.0,3.0,1.0,0.0
17738100,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8632044792175293,0.1539294272661209,0.1387964785099029,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5961118340492249,0.050000000745058,0.0479645207524299,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.996323823928833,0.2351089715957641,0.1643315702676773,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9041895866394044,0.176610916852951,0.1675140261650085,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7863147258758545,0.1151846870779991,0.5204216241836548,285.0043334960937,284.95001220703125,295.0057678222656,294.12567138671875,295.00445556640625,297.6815185546875,285.03564453125,1.0,0.2347618341445922,1.0,1.0,0.0,1.0,-1.2452139854431152,1.2452126741409302,1.3219864740676712e-06,0.9420379400253296,0.9658849239349364,0.9658849239349364,0.0,24.86314392089844,25.0,32446.9921875,-0.0,163.0087127685547,1.0,282.4032897949219,284.4491577148437,297.0836181640625,299.1910400390625,293.1499938964844,293.1499938964844,282.45001220703125,35681.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859278678894043,1.0,0.0,0.0,3.7595856189727774,3.759610652923584,9.431336707166338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5576171875,0.0,1656.0855712890625,1895.4371337890625,0.0,1501.5174560546875,0.9319857358932496,1.0,0.0,3.0,1.0,0.0
17738160,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8649333119392395,0.1543732732534408,0.1390971690416336,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5969592928886414,0.050000000745058,0.0479603707790374,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9969066977500916,0.2360754758119583,0.1640906184911728,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9062693119049072,0.1771602928638458,0.1679550856351852,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7871454954147339,0.1151585802435875,0.5200172662734985,285.0748596191406,284.95001220703125,295.0205383300781,294.1353454589844,295.0191955566406,297.68048095703125,285.0762023925781,1.0,0.2348415553569793,1.0,1.0,0.0,1.0,-1.247075080871582,1.2470736503601074,1.3248418326838871e-06,0.9428555965423584,1.0,1.0,0.0,24.77359771728516,25.0,32617.15625,-0.0,163.16305541992188,1.0,282.44305419921875,284.46905517578125,297.0967102050781,299.245361328125,293.1499938964844,293.1499938964844,282.1499938964844,33373.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817073822021484,1.0,0.0,0.0,3.846810102462769,3.846835613250733,9.874038369162008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.162109375,0.0,1742.6429443359375,1895.4371337890625,0.0,1469.4903564453125,0.9476681351661682,1.0,0.0,3.0,1.0,0.0
17738220,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8653093576431274,0.1546523571014404,0.1394486278295517,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5966920256614685,0.050000000745058,0.0479616746306419,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.99534010887146,0.2370171397924423,0.1632442325353622,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9068084955215454,0.1775868088006973,0.1684385687112808,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7867171168327332,0.1150654852390289,0.5198242664337158,284.9427490234375,284.95001220703125,295.0357971191406,294.1453552246094,295.034423828125,297.6806335449219,284.9094543457031,1.0,0.2348847240209579,1.0,1.0,0.0,1.0,-1.2470616102218628,1.2470602989196775,1.3248208006189088e-06,0.942849099636078,0.9646362662315368,0.9646362662315368,0.0,24.806474685668945,25.0,33402.03125,-0.0,163.1985321044922,1.0,282.1938781738281,284.2726745605469,297.190673828125,299.4807434082031,293.1499938964844,293.1499938964844,282.1499938964844,34377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906483173370361,1.0,0.0,0.0,3.87690019607544,3.8769261837005615,1.002911290015618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.15771484375,0.0,1787.6700439453125,1895.4371337890625,0.0,1537.747314453125,0.9544297456741332,1.0,0.0,3.0,1.0,0.0
17738280,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8646984696388245,0.1546640396118164,0.1395627409219741,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.5960462093353271,0.050000000745058,0.0479648448526859,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.994478404521942,0.238003522157669,0.1631593853235244,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9064229726791382,0.1778055727481842,0.1687346994876861,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7855271697044373,0.1148322969675064,0.5190560221672058,284.85614013671875,284.95001220703125,295.051513671875,294.1556396484375,295.0500793457031,297.6808776855469,284.85845947265625,1.0,0.2348556518554687,1.0,1.0,0.0,1.0,-1.2460795640945437,1.2460782527923584,1.3231419870862735e-06,0.9422158002853394,0.8845556974411011,0.8845556974411011,0.0,24.874622344970703,25.0,33201.12109375,-0.0,163.09996032714844,1.0,282.15643310546875,284.2461853027344,297.1956787109375,299.4452514648437,293.1499938964844,293.1499938964844,282.45001220703125,39131.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949428915977478,1.0,0.0,0.0,3.790599584579468,3.79062557220459,9.58758278102323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.59619140625,0.0,1719.626220703125,1895.4371337890625,0.0,1571.0740966796875,0.937749207019806,1.0,0.0,3.0,1.0,0.0
17738340,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8641409277915955,0.1548335552215576,0.1396109163761139,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5955435037612915,0.050000000745058,0.0479673109948635,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9940090775489808,0.238798901438713,0.1632273644208908,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.906105637550354,0.1781160831451416,0.1689555048942566,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7844078540802002,0.1146622896194458,0.5180807113647461,285.00701904296875,284.95001220703125,295.0676574707031,294.166259765625,295.0661926269531,297.6815490722656,285.0395202636719,1.0,0.2348656803369522,1.0,1.0,0.0,1.0,-1.2455486059188845,1.2455472946166992,1.322261027780769e-06,0.9419041275978088,0.9726813435554504,0.9726813435554504,0.0,24.93131256103516,25.0,32602.490234375,-0.0,163.02627563476562,1.0,282.4037780761719,284.4485778808594,297.1214904785156,299.2363586425781,293.1499938964844,293.1499938964844,282.45001220703125,35677.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860017776489258,1.0,0.0,0.0,3.781676769256592,3.7817018032073975,9.542497991787968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.70361328125,0.0,1682.155517578125,1895.4371337890625,0.0,1502.0811767578125,0.9369131326675416,1.0,0.0,3.0,1.0,0.0
17738400,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8642734885215759,0.1552788764238357,0.1399174481630325,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.5951623916625977,0.050000000745058,0.0479691922664642,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9923877716064452,0.2399557828903198,0.162471130490303,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9063422083854676,0.1786355972290039,0.1693717837333679,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7837561368942261,0.1146387755870819,0.5177189111709595,285.0776062011719,284.95001220703125,295.0842590332031,294.1771545410156,295.082763671875,297.6803283691406,285.0792236328125,1.0,0.2348662614822387,1.0,1.0,0.0,1.0,-1.245076298713684,1.245074987411499,1.321523086517118e-06,0.9416802525520324,1.0,1.0,0.0,24.97467422485352,25.0,32729.64453125,-0.0,162.97283935546875,1.0,282.4432067871094,284.4679870605469,297.13702392578125,299.2924194335937,293.1499938964844,293.1499938964844,282.1499938964844,33630.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817066669464111,1.0,0.0,0.0,3.861933708190918,3.861959457397461,9.9518297247414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.91796875,0.0,1763.2237548828125,1895.4371337890625,0.0,1469.484619140625,0.951244294643402,1.0,0.0,3.0,1.0,0.0
17738460,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.864679217338562,0.1555625349283218,0.1402716785669326,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5949164628982544,0.050000000745058,0.0479704067111015,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9906095862388612,0.2410939931869506,0.1615417897701263,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9068563580513,0.1790360063314438,0.1698289513587951,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7833690047264099,0.1145532056689262,0.5175489783287048,284.946533203125,284.95001220703125,295.1012878417969,294.1883544921875,295.0997314453125,297.6796875,284.913330078125,1.0,0.2348617613315582,1.0,1.0,0.0,1.0,-1.2447288036346436,1.2447274923324585,1.321012973676261e-06,0.941554069519043,0.969675064086914,0.969675064086914,0.0,25.00306701660156,25.0,33514.23046875,-0.0,162.92652893066406,1.0,282.193603515625,284.2724304199219,297.2322998046875,299.5288391113281,293.1499938964844,293.1499938964844,282.1499938964844,34468.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905218958854675,1.0,0.0,0.0,3.889884233474731,3.8899102210998535,1.0096401865666849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.0380859375,0.0,1804.576416015625,1895.4371337890625,0.0,1536.7713623046875,0.9575636982917786,1.0,0.0,3.0,1.0,0.0
17738520,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8668164610862732,0.1555666476488113,0.140369176864624,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.5963934063911438,0.050000000745058,0.0479631461203098,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9894238710403442,0.2419096231460571,0.1597415059804916,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9095585346221924,0.1792131513357162,0.1700755506753921,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.784753680229187,0.1143208369612693,0.5167471170425415,284.863525390625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171264648437,297.6806640625,284.86334228515625,1.0,0.2349008172750473,1.0,1.0,0.0,1.0,-1.2468427419662476,1.2468414306640625,1.3243961802800186e-06,0.9426487684249878,0.894389808177948,0.894389808177948,0.0,24.839675903320312,25.0,33382.09375,-0.0,162.59837341308594,1.0,282.15631103515625,284.2438659667969,297.2401428222656,299.4998474121094,293.1499938964844,293.1499938964844,281.8500061035156,38696.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949185132980347,1.0,0.0,0.0,3.8148488998413086,3.8148751258850098,9.710641961646616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.44091796875,0.0,1745.51171875,1895.4371337890625,0.0,1570.8841552734375,0.9429978728294371,1.0,0.0,3.0,1.0,0.0
17738580,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.86394864320755,0.1555076688528061,0.1403698474168777,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.594201385974884,0.050000000745058,0.0479739569127559,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9905123114585876,0.2425658553838729,0.1620064377784729,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9065750241279602,0.1793219745159149,0.1702336817979812,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7815284729003906,0.1140322536230087,0.515667200088501,284.7586975097656,284.95001220703125,295.1365051269531,294.2115173339844,295.1348876953125,297.6820068359375,284.7394714355469,1.0,0.2348283231258392,1.0,1.0,0.0,1.0,-1.243639349937439,1.243638038635254,1.3191629477660172e-06,0.9408616423606871,0.7830715179443359,0.7830715179443359,0.0,25.07983589172364,25.0,33758.9609375,-0.0,162.75364685058594,1.0,281.8984375,284.1172790527344,297.2795104980469,299.6331481933594,293.1499938964844,293.1499938964844,281.8500061035156,45052.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703279435634613,1.0,0.0,0.0,3.6410980224609375,3.641123533248901,8.846225227898685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.40869140625,0.0,1590.8521728515625,1895.4371337890625,0.0,1636.7294921875,0.9058209657669068,1.0,0.0,3.0,1.0,0.0
17738640,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8630054593086243,0.1554451137781143,0.1402848362922668,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.5936083793640137,0.050000000745058,0.0479769147932529,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9907982349395752,0.2430810779333114,0.1626195907592773,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9058351516723632,0.1794088929891586,0.170302540063858,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7800777554512024,0.113716147840023,0.5142455101013184,284.8020935058594,284.95001220703125,295.1546936035156,294.22344970703125,295.1530456542969,297.6836242675781,284.8310852050781,1.0,0.2347864657640457,1.0,1.0,0.0,1.0,-1.2426495552062988,1.2426482439041138,1.317401256528683e-06,0.940135419368744,0.7477200627326965,0.7477200627326965,0.0,25.141016006469727,25.0,33174.1875,-0.0,162.57955932617188,1.0,281.85870361328125,284.2694091796875,297.2418518066406,299.5050964355469,293.1499938964844,293.1499938964844,282.1499938964844,50210.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030321955680847,1.0,0.0,0.0,3.2628889083862305,3.262911796569824,7.10391702796187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.36865234375,0.0,1238.6787109375,1895.4371337890625,0.0,1634.7642822265625,0.8338408470153809,1.0,0.0,3.0,1.0,0.0
17738700,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8629489541053772,0.1557731628417968,0.1403962671756744,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5933893322944641,0.050000000745058,0.0479780137538909,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.990897536277771,0.2439528703689575,0.1628427803516388,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9059178233146667,0.1797873526811599,0.1705151200294494,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7792845368385315,0.1135879680514335,0.5132209062576294,284.99737548828125,284.95001220703125,295.1732482910156,294.23565673828125,295.17156982421875,297.6827392578125,285.023681640625,1.0,0.2347432225942611,1.0,1.0,0.0,1.0,-1.242080807685852,1.242079496383667,1.316403995588189e-06,0.939734935760498,0.8599728941917419,0.8599728941917419,0.0,25.161231994628903,25.0,32976.6171875,-0.0,162.4473876953125,1.0,282.0909118652344,284.45269775390625,297.1638488769531,299.2995910644531,293.1499938964844,293.1499938964844,282.1499938964844,36880.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908711791038513,1.0,0.0,0.0,3.3213610649108887,3.3213822841644287,7.360808353951143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.44287109375,0.0,1203.3533935546875,1895.4371337890625,0.0,1539.46826171875,0.8372476696968079,1.0,0.0,3.0,1.0,0.0
17738760,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8642647862434387,0.1562831103801727,0.1408021301031112,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5937657952308655,0.050000000745058,0.0479761324822902,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.99072003364563,0.2450895607471466,0.1624551862478256,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9073349237442015,0.1803167909383773,0.1709669381380081,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7796104550361633,0.1135783568024635,0.5129762887954712,285.0319519042969,284.95001220703125,295.1921691894531,294.2480773925781,295.1904602050781,297.6806640625,285.0277404785156,1.0,0.2347187846899032,1.0,1.0,0.0,1.0,-1.2423487901687622,1.2423474788665771,1.3169449175620684e-06,0.940007507801056,0.909235417842865,0.909235417842865,0.0,25.11875343322754,25.0,33177.41796875,-0.0,162.43984985351562,1.0,282.13922119140625,284.4312438964844,297.1872863769531,299.36346435546875,293.1499938964844,293.1499938964844,281.8500061035156,32112.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847913861274719,1.0,0.0,0.0,3.4636788368225098,3.463700532913208,8.00513305421191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.24560546875,0.0,1307.9898681640625,1895.4371337890625,0.0,1492.8590087890625,0.8609880208969116,1.0,0.0,3.0,1.0,0.0
17738820,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8654714226722717,0.1565619558095932,0.1411742568016052,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5941089391708374,0.050000000745058,0.0479744225740432,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.990556538105011,0.246071845293045,0.1621016561985016,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9086903929710388,0.1806788444519043,0.1714031398296356,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7799202799797058,0.1134780049324035,0.5127771496772766,284.894287109375,284.95001220703125,295.21142578125,294.2607421875,295.2096862792969,297.6803283691406,284.8635559082031,1.0,0.2347043007612228,1.0,1.0,0.0,1.0,-1.2426539659500122,1.2426526546478271,1.3175634876461118e-06,0.9403207302093506,0.8275504112243652,0.8275504112243652,0.0,25.081361770629883,25.0,33803.1640625,-0.0,162.45440673828125,1.0,281.90234375,284.2470703125,297.28814697265625,299.5998229980469,293.1499938964844,293.1499938964844,281.8500061035156,36032.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921156644821167,1.0,0.0,0.0,3.4695522785186768,3.4695746898651123,8.032305345295754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.2265625,0.0,1341.758544921875,1895.4371337890625,0.0,1549.095458984375,0.862278938293457,1.0,0.0,3.0,1.0,0.0
17738880,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8654913902282715,0.1566005796194076,0.1412860751152038,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.5939494371414185,0.050000000745058,0.0479752160608768,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.990632712841034,0.2467900514602661,0.1622660011053085,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9088912010192872,0.1808479726314544,0.1716305464506149,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7793124914169312,0.1132499799132347,0.5119748711585999,284.8588256835937,284.95001220703125,295.23101806640625,294.2735900878906,295.229248046875,297.681884765625,284.8731994628906,1.0,0.2346794307231903,1.0,1.0,0.0,1.0,-1.2422969341278076,1.2422956228256226,1.3169691328585031e-06,0.9401068687438964,0.7724823951721191,0.7724823951721191,0.0,25.09745216369629,25.0,33393.28125,-0.0,162.37881469726562,1.0,281.8597412109375,284.300048828125,297.2985534667969,299.5579833984375,293.1499938964844,293.1499938964844,282.1499938964844,43094.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951134204864502,1.0,0.0,0.0,3.253821849822998,3.2538435459136963,7.064491001074202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.85546875,0.0,1182.77294921875,1895.4371337890625,0.0,1572.404296875,0.8234018087387085,1.0,0.0,3.0,1.0,0.0
17738940,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8655521869659424,0.1568861305713653,0.1414118260145187,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5937996506690979,0.050000000745058,0.0479759648442268,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9907039999961852,0.2477179169654846,0.1624203473329544,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9091048836708068,0.1811935007572174,0.1718571335077285,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7786999344825745,0.1131301894783973,0.5111405253410339,285.0228881835937,284.95001220703125,295.2509155273437,294.28662109375,295.24908447265625,297.6817626953125,285.049560546875,1.0,0.2346495687961578,1.0,1.0,0.0,1.0,-1.2419040203094482,1.2419027090072632,1.316301450060564e-06,0.9398552179336548,0.8752452731132507,0.8752452731132507,0.0,25.11164093017578,25.0,33108.16015625,-0.0,162.2883758544922,1.0,282.0906677246094,284.4773864746094,297.23602294921875,299.3743896484375,293.1499938964844,293.1499938964844,282.1499938964844,34726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860395073890686,1.0,0.0,0.0,3.299700260162353,3.299721002578736,7.265111889864784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.81201171875,0.0,1168.6314697265625,1895.4371337890625,0.0,1502.3690185546875,0.8299754858016968,1.0,0.0,3.0,1.0,0.0
17739000,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8667410612106323,0.157363548874855,0.1417844295501709,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.594127357006073,0.050000000745058,0.0479743331670761,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9905476570129396,0.2488783299922943,0.1620826721191406,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9104235768318176,0.181688904762268,0.1722775846719741,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7789761424064636,0.1131204441189765,0.5109142065048218,285.05499267578125,284.95001220703125,295.2710876464844,294.29986572265625,295.2692565917969,297.6801452636719,285.04901123046875,1.0,0.2346348762512207,1.0,1.0,0.0,1.0,-1.2421766519546509,1.2421753406524658,1.3168573786970228e-06,0.9401391744613647,0.9312818646430968,0.9312818646430968,0.0,25.07565116882324,25.0,33362.6640625,-0.0,162.29595947265625,1.0,282.1391296386719,284.44744873046875,297.2606506347656,299.44732666015625,293.1499938964844,293.1499938964844,281.8500061035156,30609.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682180643081665,1.0,0.0,0.0,3.460879325866699,3.46090054512024,7.992197197381756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.01025390625,0.0,1294.5201416015625,1895.4371337890625,0.0,1473.06396484375,0.8591241836547852,1.0,0.0,3.0,1.0,0.0
17739060,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8678204417228699,0.1576103717088699,0.142129048705101,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5944134593009949,0.050000000745058,0.0479729101061821,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9904099702835084,0.249851569533348,0.1617877185344696,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9116552472114564,0.1820115447044372,0.1726802885532379,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7792102098464966,0.1130129769444465,0.5107024908065796,284.90704345703125,284.95001220703125,295.29156494140625,294.31329345703125,295.28973388671875,297.6802062988281,284.873779296875,1.0,0.2346283197402954,1.0,1.0,0.0,1.0,-1.242464303970337,1.242462992668152,1.3174517334846314e-06,0.940447986125946,0.8487840294837952,0.8487840294837952,0.0,25.04545211791992,25.0,34039.34765625,-0.0,162.3202667236328,1.0,281.9020690917969,284.2489929199219,297.3588562011719,299.6866760253906,293.1499938964844,293.1499938964844,281.8500061035156,34409.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911706924438477,1.0,0.0,0.0,3.49441909790039,3.494441509246826,8.147854941853439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.62060546875,0.0,1355.4771728515625,1895.4371337890625,0.0,1541.7825927734375,0.8667832612991333,1.0,0.0,3.0,1.0,0.0
17739120,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8676658272743225,0.1576034128665924,0.1422071605920791,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.5941747426986694,0.050000000745058,0.047974094748497,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.99052494764328,0.2505220174789428,0.1620338261127472,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9116501212120056,0.1821268051862716,0.172864630818367,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.77847820520401,0.1127656400203704,0.5098457932472229,284.8544616699219,284.95001220703125,295.31231689453125,294.3268737792969,295.3104553222656,297.6822204589844,284.8656921386719,1.0,0.2346088737249374,1.0,1.0,0.0,1.0,-1.2420483827590942,1.2420470714569092,1.3167591532692311e-06,0.9401984214782716,0.7838780879974365,0.7838780879974365,0.0,25.0707950592041,25.0,33663.1796875,-0.0,162.24623107910156,1.0,281.8594665527344,284.28094482421875,297.3660583496094,299.64581298828125,293.1499938964844,293.1499938964844,282.1499938964844,41931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695391058921814,1.0,0.0,0.0,3.307410478591919,3.3074324131011963,7.29910311747517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.08447265625,0.0,1224.591552734375,1895.4371337890625,0.0,1574.5716552734375,0.8335021138191223,1.0,0.0,3.0,1.0,0.0
17739180,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8674952387809753,0.1578432917594909,0.1422892361879348,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.5939175486564636,0.050000000745058,0.0479753762483596,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9906479120254515,0.2513761520385742,0.1622988730669021,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9115919470787048,0.182415097951889,0.1730366647243499,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7776797413825989,0.1126186326146125,0.5089024305343628,285.01641845703125,284.95001220703125,295.3333435058594,294.3406066894531,295.3314514160156,297.6824645996094,285.04461669921875,1.0,0.2345811277627945,1.0,1.0,0.0,1.0,-1.2415403127670288,1.2415390014648438,1.3158917226974154e-06,0.9398680329322816,0.8826664090156555,0.8826664090156555,0.0,25.09700965881348,25.0,33323.8359375,0.0,162.14596557617188,1.0,282.0919494628906,284.4654235839844,297.2983703613281,299.4530029296875,293.1499938964844,293.1499938964844,282.1499938964844,34753.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868641972541809,1.0,0.0,0.0,3.3384621143341064,3.3384828567504883,7.436801752191968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8857421875,0.0,1204.8701171875,1895.4371337890625,0.0,1508.669921875,0.8384578824043274,1.0,0.0,3.0,1.0,0.0
17739240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8685269951820374,0.1583077311515808,0.1426362544298172,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.5941640734672546,0.050000000745058,0.0479741506278514,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9905300736427308,0.252477616071701,0.1620448231697082,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9127190709114076,0.1828750222921371,0.1734142005443573,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7778065204620361,0.1125915944576263,0.5085781812667847,285.05377197265625,284.95001220703125,295.3545837402344,294.3544921875,295.3526611328125,297.6808776855469,285.0481872558594,1.0,0.2345665842294693,1.0,1.0,0.0,1.0,-1.2417138814926147,1.2417125701904297,1.3162791674403709e-06,0.9400884509086608,0.9411012530326844,0.9411012530326844,0.0,25.07008171081543,25.0,33583.5625,0.0,162.142333984375,1.0,282.1395568847656,284.43902587890625,297.3193054199219,299.5216979980469,293.1499938964844,293.1499938964844,281.8500061035156,30663.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831722855567932,1.0,0.0,0.0,3.496983051300049,3.497004747390747,8.15981593405013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.80908203125,0.0,1331.2451171875,1895.4371337890625,0.0,1480.56689453125,0.8672823309898376,1.0,0.0,3.0,1.0,0.0
17739300,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8695477843284607,0.1585628092288971,0.142979234457016,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5944073796272278,0.050000000745058,0.0479729399085044,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9904128909111024,0.2534015774726867,0.1617939621210098,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9138416051864624,0.1831708401441574,0.1737884134054184,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7779558897018433,0.11247269064188,0.5083044767379761,284.9056091308594,284.95001220703125,295.3760986328125,294.3684997558594,295.3741455078125,297.68084716796875,284.8721008300781,1.0,0.2345595359802246,1.0,1.0,0.0,1.0,-1.2419440746307373,1.2419427633285522,1.3167832548788283e-06,0.9403691291809082,0.858115553855896,0.858115553855896,0.0,25.04473876953125,25.0,34272.828125,0.0,162.15927124023438,1.0,281.9012145996094,284.2388916015625,297.41552734375,299.7592163085937,293.1499938964844,293.1499938964844,281.8500061035156,34315.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921769380569458,1.0,0.0,0.0,3.532512903213501,3.532535552978516,8.326467764163681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.1982421875,0.0,1394.1434326171875,1895.4371337890625,0.0,1549.570068359375,0.8753125667572021,1.0,0.0,3.0,1.0,0.0
17739360,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8693915009498596,0.1585830152034759,0.1430728286504745,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5941447615623474,0.050000000745058,0.0479742437601089,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9905393123626708,0.2540261447429657,0.162064716219902,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9137467741966248,0.18325936794281,0.1739476770162582,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7771711945533752,0.1122153028845787,0.5074011087417603,284.8501281738281,284.95001220703125,295.3977966308594,294.3826599121094,295.3958435058594,297.6827697753906,284.860595703125,1.0,0.2345392256975174,1.0,1.0,0.0,1.0,-1.241490364074707,1.241489052772522,1.3160373555365368e-06,0.9401080012321472,0.7904260754585266,0.7904260754585266,0.0,25.0728759765625,25.0,33909.0,0.0,162.0796356201172,1.0,281.859130859375,284.2665405273437,297.4219665527344,299.7175598144531,293.1499938964844,293.1499938964844,282.1499938964844,41803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963289380073547,1.0,0.0,0.0,3.3515567779541016,3.351578950881958,7.495256113543292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.564453125,0.0,1265.664306640625,1895.4371337890625,0.0,1581.90283203125,0.8429046869277954,1.0,0.0,3.0,1.0,0.0
17739420,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8692735433578491,0.158876895904541,0.1431900262832641,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.5938747525215149,0.050000000745058,0.0479755885899066,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9906682968139648,0.2548391819000244,0.1623429656028747,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.913616180419922,0.1835234314203262,0.1740947812795639,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7763339281082153,0.1120588779449462,0.506412148475647,285.01318359375,284.95001220703125,295.4197082519531,294.3969116210937,295.417724609375,297.68267822265625,285.0422668457031,1.0,0.2345103621482849,1.0,1.0,0.0,1.0,-1.2409557104110718,1.2409543991088867,1.315137978963321e-06,0.9397755861282348,0.8884166479110718,0.8884166479110718,0.0,25.10068130493164,25.0,33544.41015625,0.0,161.9746856689453,1.0,282.0930480957031,284.4556579589844,297.3539733886719,299.52227783203125,293.1499938964844,293.1499938964844,282.1499938964844,34933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876846551895142,1.0,0.0,0.0,3.375239610671997,3.375260829925537,7.601556148983946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.3662109375,0.0,1241.0521240234375,1895.4371337890625,0.0,1514.9508056640625,0.8467254638671875,1.0,0.0,3.0,1.0,0.0
