time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8704493641853333,0.1594259887933731,0.1436000764369964,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.5941325426101685,0.050000000745058,0.047974307090044,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9905452132225036,0.2559167742729187,0.162077322602272,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.914735734462738,0.1839695274829864,0.1744545102119445,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7764578461647034,0.1120286583900451,0.5060589909553528,285.0542297363281,284.95001220703125,295.4418334960937,294.4112854003906,295.4398193359375,297.68048095703125,285.0491027832031,1.0,0.2344952225685119,1.0,1.0,0.0,1.0,-1.2411348819732666,1.2411335706710815,1.315552140113141e-06,0.9400202035903932,0.9489132165908812,0.9489132165908812,0.0,25.07277488708496,25.0,33804.609375,0.0,161.97068786621094,1.0,282.1399230957031,284.4324951171875,297.3753356933594,299.5913391113281,293.1499938964844,293.1499938964844,281.8500061035156,30813.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839098930358887,1.0,0.0,0.0,3.530259370803833,3.5302813053131104,8.315848276652105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7861328125,0.0,1366.455322265625,1895.4371337890625,0.0,1486.16015625,0.8748962879180908,1.0,0.0,3.0,1.0,0.0
17739540,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.871677041053772,0.1597724705934524,0.1440232843160629,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5944079756736755,0.050000000745058,0.0479729361832141,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9904125928878784,0.2568293213844299,0.1617933809757232,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9158955216407776,0.1842547357082367,0.1748175323009491,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7766420245170593,0.1119108498096466,0.505780816078186,284.90643310546875,284.95001220703125,295.464111328125,294.4257507324219,295.46209716796875,297.6799621582031,284.872802734375,1.0,0.2344886362552642,1.0,1.0,0.0,1.0,-1.2414027452468872,1.241401433944702,1.3161412653062143e-06,0.94035005569458,0.8664575219154358,0.8664575219154358,0.0,25.044313430786133,25.0,34506.09375,0.0,161.99252319335938,1.0,281.9004211425781,284.2314453125,297.47216796875,299.8302307128906,293.1499938964844,293.1499938964844,281.8500061035156,34285.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928685307502747,1.0,0.0,0.0,3.566835165023804,3.566858053207397,8.489055289828684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.7177734375,0.0,1430.061279296875,1895.4371337890625,0.0,1554.93359375,0.8830646872520447,1.0,0.0,3.0,1.0,0.0
17739600,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8717182874679565,0.1598708182573318,0.1441934406757354,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.5941784977912903,0.050000000745058,0.0479740761220455,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9905231595039368,0.2574472427368164,0.1620299667119979,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9158276915550232,0.1843302547931671,0.1749655157327652,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7759003639221191,0.1116550266742706,0.5048837661743164,284.8486328125,284.95001220703125,295.486572265625,294.4403076171875,295.48455810546875,297.6815795898437,284.8583374023437,1.0,0.2344696074724197,1.0,1.0,0.0,1.0,-1.2409937381744385,1.240992307662964,1.315492113462824e-06,0.9401418566703796,0.7972370982170105,0.7972370982170105,0.0,25.06926727294922,28.0,34159.171875,0.0,161.919921875,1.0,281.8588256835937,284.2550048828125,297.4792785644531,299.7900085449219,293.1499938964844,293.1499938964844,282.1499938964844,41630.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969942450523376,1.0,0.0,0.0,3.392816066741944,3.392838716506958,7.680932299081178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.00341796875,0.0,1304.5814208984375,1895.4371337890625,0.0,1587.113525390625,0.8517171144485474,1.0,0.0,3.0,1.0,0.0
17739660,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.870306670665741,0.1602280586957931,0.1443783491849899,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.5928304195404053,0.050000000745058,0.0479808039963245,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.991157293319702,0.2581767737865448,0.1634174883365631,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9139836430549622,0.1845826804637909,0.1751054376363754,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7738000154495239,0.1114992126822471,0.5039241909980774,285.0126953125,284.95001220703125,295.5091857910156,294.4549255371094,295.50714111328125,297.6813659667969,285.0429382324219,1.0,0.2349364161491394,1.0,1.0,0.0,1.0,-1.2419031858444214,1.2419018745422363,1.3172406170269824e-06,0.9409641623497008,0.8952727317810059,0.8952727317810059,0.0,25.25504302978516,28.0,33800.08984375,0.0,162.59136962890625,1.0,282.0941162109375,284.4486389160156,297.4118347167969,299.5944519042969,293.1499938964844,293.1499938964844,282.1499938964844,35031.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883432269096375,1.0,0.0,0.0,3.411586284637451,3.4116079807281494,7.766154794808244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.53955078125,0.0,1276.9703369140625,1895.4371337890625,0.0,1520.0023193359375,0.8548356294631958,1.0,0.0,3.0,1.0,0.0
17739720,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8690671324729919,0.1608395427465438,0.1448539495468139,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.5911606550216675,0.050000000745058,0.0479892157018184,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9919069409370422,0.2589474320411682,0.1651303023099899,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9121046662330629,0.1850278824567794,0.1754689216613769,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7716761827468872,0.1114691272377967,0.5036197304725647,285.0596923828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5298767089844,297.67974853515625,285.0556640625,1.0,0.2356965541839599,1.0,1.0,0.0,1.0,-1.244609832763672,1.2446085214614868,1.3223094583736383e-06,0.9432425498962402,0.960549533367157,0.960549533367157,0.0,25.51107788085937,25.0,34117.34765625,0.0,163.96572875976562,1.0,282.1402893066406,284.4307556152344,297.4344787597656,299.6671142578125,293.1499938964844,293.1499938964844,281.8500061035156,30844.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846932768821716,1.0,0.0,0.0,3.565277338027954,3.5652997493743896,8.481642339575046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.28369140625,0.0,1403.2593994140625,1895.4371337890625,0.0,1492.1126708984375,0.8828446269035339,1.0,0.0,3.0,1.0,0.0
17739780,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8698258996009827,0.1612408012151718,0.1453327089548111,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.591005802154541,0.050000000745058,0.0479899868369102,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9919744729995728,0.259425550699234,0.1652888059616089,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9125791788101196,0.1853138953447342,0.175834909081459,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7713481783866882,0.1113429069519043,0.5033356547355652,284.9136962890625,284.95001220703125,295.5548095703125,294.4843444824219,295.552734375,297.6808166503906,284.8797912597656,1.0,0.2357368767261505,1.0,1.0,0.0,1.0,-1.2454770803451538,1.2454757690429688,1.3240405678516254e-06,0.9440948963165284,0.8816381692886353,0.8816381692886353,0.0,25.54698181152344,25.0,34864.92578125,0.0,164.30906677246094,1.0,281.8995666503906,284.2279357910156,297.5329895019531,299.9116516113281,293.1499938964844,293.1499938964844,281.8500061035156,33949.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939483284950256,1.0,0.0,0.0,3.608897209167481,3.608920574188232,8.690450954418338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.12744140625,0.0,1472.7464599609375,1895.4371337890625,0.0,1563.32568359375,0.8924469947814941,1.0,0.0,3.0,1.0,0.0
17739840,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8707481622695923,0.1613766998052597,0.1455418616533279,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.5913867950439453,0.050000000745058,0.0479880571365356,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9918076992034912,0.2597506940364837,0.1648987084627151,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9134472012519836,0.1853809654712677,0.1759768426418304,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7712924480438232,0.1110685542225837,0.5023643374443054,284.84930419921875,284.95001220703125,295.5777893066406,294.4991455078125,295.5757141113281,297.68414306640625,284.8568115234375,1.0,0.2354426980018615,1.0,1.0,0.0,1.0,-1.2442636489868164,1.2442623376846311,1.3219186030255514e-06,0.943254828453064,0.8096357583999634,0.8096357583999634,0.0,25.482255935668945,25.0,34537.33984375,0.0,163.79737854003906,1.0,281.8584289550781,284.239990234375,297.54119873046875,299.8754577636719,293.1499938964844,293.1499938964844,282.1499938964844,41008.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984245181083679,1.0,0.0,0.0,3.4536232948303223,3.453646421432495,7.958720402712061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.296875,0.0,1360.923828125,1895.4371337890625,0.0,1598.3419189453125,0.8644096255302429,1.0,0.0,3.0,1.0,0.0
17739900,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8712098598480225,0.1617598384618759,0.145746961236,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5914242267608643,0.050000000745058,0.047987874597311,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9917911887168884,0.2604158520698547,0.1648603975772857,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.913739025592804,0.1856147199869156,0.1760959923267364,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7707703113555908,0.1108878329396247,0.5012702941894531,285.00897216796875,284.95001220703125,295.60089111328125,294.51397705078125,295.5987854003906,297.68463134765625,285.0394287109375,1.0,0.2353321313858032,1.0,1.0,0.0,1.0,-1.2432920932769775,1.2432907819747925,1.320214551014942e-06,0.9425740838050842,0.903835117816925,0.903835117816925,0.0,25.46470069885254,25.0,34095.73828125,0.0,163.461181640625,1.0,282.0956420898437,284.4349365234375,297.4730529785156,299.676025390625,293.1499938964844,293.1499938964844,282.1499938964844,35182.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899587512016296,1.0,0.0,0.0,3.4632625579833984,3.463284730911255,8.003208904483472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.82568359375,0.0,1329.362548828125,1895.4371337890625,0.0,1532.42822265625,0.8662706017494202,1.0,0.0,3.0,1.0,0.0
17739960,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8728049993515015,0.1624105423688888,0.146241545677185,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.5918774008750916,0.050000000745058,0.0479855835437774,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9915899634361268,0.2614181041717529,0.1643958985805511,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9151129126548768,0.1860470920801162,0.1764338314533233,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.771069347858429,0.1108433380722999,0.5008234977722168,285.05718994140625,284.95001220703125,295.6240539550781,294.52880859375,295.6219787597656,297.6822509765625,285.0530090332031,1.0,0.2352390140295028,1.0,1.0,0.0,1.0,-1.2431941032409668,1.2431927919387815,1.3201237152316023e-06,0.9426007270812988,0.9689674973487854,0.9689674973487854,0.0,25.40714263916016,28.0,34347.34765625,0.0,163.30935668945312,1.0,282.1407775878906,284.4189758300781,297.49395751953125,299.74432373046875,293.1499938964844,293.1499938964844,281.8500061035156,31136.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686245858669281,1.0,0.0,0.0,3.608759880065918,3.6087825298309326,8.689789297022799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.29833984375,0.0,1451.793212890625,1895.4371337890625,0.0,1503.9447021484375,0.8928294777870178,1.0,0.0,3.0,1.0,0.0
17740020,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8730369210243225,0.1628604084253311,0.1467624455690384,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5912637114524841,0.050000000745058,0.0479886829853057,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9918617606163024,0.2622169256210327,0.1650247722864151,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9148573875427246,0.1863261014223098,0.1767929494380951,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7701981663703918,0.1107209026813507,0.5005267858505249,284.9102478027344,284.95001220703125,295.6473083496094,294.5436706542969,295.64520263671875,297.6817626953125,284.8768310546875,1.0,0.2356556355953216,1.0,1.0,0.0,1.0,-1.244651436805725,1.24465012550354,1.3228857369540492e-06,0.9438632726669312,0.8883339166641235,0.8883339166641235,0.0,25.50946998596192,28.0,35097.27734375,0.0,163.97500610351562,1.0,281.89862060546875,284.2167358398437,297.5904846191406,299.9848022460937,293.1499938964844,293.1499938964844,281.8500061035156,34178.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952147483825684,1.0,0.0,0.0,3.647981882095337,3.648005723953247,8.879707706910267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.90283203125,0.0,1517.3060302734375,1895.4371337890625,0.0,1573.1953125,0.9014313220977784,1.0,0.0,3.0,1.0,0.0
17740080,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8709649443626404,0.1630506813526153,0.1470286101102829,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.5892931818962097,0.050000000745058,0.0479987412691116,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9926992654800416,0.2624964714050293,0.1670379191637039,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9120906591415404,0.1863917857408523,0.1769424080848693,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7674596905708313,0.1104578450322151,0.4996496438980102,284.8492736816406,284.95001220703125,295.67059326171875,294.5585632324219,295.66851806640625,297.68487548828125,284.8573913574219,1.0,0.236344888806343,1.0,1.0,0.0,1.0,-1.2465258836746216,1.2465245723724363,1.3264292419989945e-06,0.9454699158668518,0.8180055618286133,0.8180055618286133,0.0,25.79462623596192,25.0,34849.28515625,0.0,165.15869140625,1.0,281.8581237792969,284.2311706542969,297.5983581542969,299.9491882324219,293.1499938964844,293.1499938964844,282.1499938964844,40912.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994187235832214,1.0,0.0,0.0,3.497183084487915,3.497206687927246,8.160749871422013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.25244140625,0.0,1404.92626953125,1895.4371337890625,0.0,1606.1685791015625,0.8740010261535645,1.0,0.0,3.0,1.0,0.0
17740140,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8707838654518127,0.1634927242994308,0.1472872793674469,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5887641310691833,0.050000000745058,0.0480014644563198,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9929150938987732,0.262844443321228,0.1675767749547958,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9115160703659058,0.1866273283958435,0.177064836025238,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7663126587867737,0.1102786585688591,0.4986009895801544,285.011962890625,284.95001220703125,295.6939392089844,294.57342529296875,295.6918640136719,297.68701171875,285.04248046875,1.0,0.2363022267818451,1.0,1.0,0.0,1.0,-1.2463769912719729,1.2463756799697876,1.3262593938634382e-06,0.9454735517501832,0.914804756641388,0.914804756641388,0.0,25.863794326782227,25.0,34426.765625,0.0,165.2589874267578,1.0,282.0968017578125,284.4276733398437,297.5321960449219,299.753662109375,293.1499938964844,293.1499938964844,282.1499938964844,35108.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910054087638855,1.0,0.0,0.0,3.509512424468994,3.5095348358154297,8.218391940317815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.48583984375,0.0,1376.0010986328125,1895.4371337890625,0.0,1540.5050048828125,0.8764120936393738,1.0,0.0,3.0,1.0,0.0
17740200,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8732244372367859,0.1642063409090042,0.1478338986635208,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.5897893905639648,0.050000000745058,0.0479961894452571,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.992493450641632,0.2636483013629913,0.1665318757295608,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.91374933719635,0.1870632171630859,0.1774023324251175,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.767249584197998,0.1102285459637641,0.4981283247470855,285.0614929199219,284.95001220703125,295.71734619140625,294.5882568359375,295.7152404785156,297.6856384277344,285.0574951171875,1.0,0.2359577715396881,1.0,1.0,0.0,1.0,-1.2456107139587402,1.2456094026565552,1.3249239145807223e-06,0.9449502229690552,0.9819836020469666,0.9819836020469666,0.0,25.720304489135746,25.0,34659.3359375,0.0,164.71759033203125,1.0,282.14117431640625,284.4137878417969,297.55450439453125,299.8241271972656,293.1499938964844,293.1499938964844,281.8500061035156,31229.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874892711639404,1.0,0.0,0.0,3.650472402572632,3.6504955291748047,8.891835818758409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.6552734375,0.0,1497.997314453125,1895.4371337890625,0.0,1513.453857421875,0.902302622795105,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8753705024719238,0.1647162437438964,0.1484042406082153,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5905481576919556,0.050000000745058,0.0479923114180564,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.992172122001648,0.2644579112529754,0.1657568961381912,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9156298041343688,0.1873434484004974,0.1777573376893997,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.767943263053894,0.1101008430123329,0.4977733492851257,284.91241455078125,284.95001220703125,295.74072265625,294.60308837890625,295.7386474609375,297.68536376953125,284.8782653808594,1.0,0.2358212023973465,1.0,1.0,0.0,1.0,-1.2453598976135254,1.2453585863113403,1.3245239642856177e-06,0.9448223114013672,0.9011619687080384,0.9011619687080384,0.0,25.61963653564453,25.0,35386.95703125,0.0,164.4268035888672,1.0,281.897705078125,284.20782470703125,297.6508483886719,300.0648193359375,293.1499938964844,293.1499938964844,281.8500061035156,34080.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965646743774414,1.0,0.0,0.0,3.691560029983521,3.6915841102600098,9.093125186154792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.04248046875,0.0,1565.3751220703125,1895.4371337890625,0.0,1583.748046875,0.9112751483917236,1.0,0.0,3.0,1.0,0.0
17740320,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8761571049690247,0.1649549901485443,0.1487089842557907,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.590681791305542,0.050000000745058,0.0479916334152221,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9921147227287292,0.2650125920772552,0.1656202673912048,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9161058068275452,0.1873987466096878,0.1778925061225891,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7676103115081787,0.1098365858197212,0.4968297779560089,284.8448486328125,284.95001220703125,295.7641296386719,294.6178894042969,295.76202392578125,297.6879272460937,284.8512268066406,1.0,0.2356811314821243,1.0,1.0,0.0,1.0,-1.2445909976959229,1.2445896863937378,1.32317211409827e-06,0.9442819952964784,0.8262346386909485,0.8262346386909485,0.0,25.592247009277344,28.0,35093.7890625,0.0,164.13136291503906,1.0,281.8577575683594,284.2139587402344,297.6575927734375,300.0265808105469,293.1499938964844,293.1499938964844,282.1499938964844,40740.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007041573524475,1.0,0.0,0.0,3.5483291149139404,3.5483529567718506,8.401194691032288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.35595703125,0.0,1457.452392578125,1895.4371337890625,0.0,1616.3145751953125,0.8850080370903015,1.0,0.0,3.0,1.0,0.0
17740380,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8753874897956848,0.1654468774795532,0.1490121632814407,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.5896522998809814,0.050000000745058,0.0479968972504138,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9925506114959716,0.2657045423984527,0.1666717678308487,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9147062301635742,0.1876169890165329,0.1780026406049728,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7658983469009399,0.1096677482128143,0.495810866355896,285.0062255859375,284.95001220703125,295.7875366210937,294.63262939453125,295.7854309082031,297.688232421875,285.0382080078125,1.0,0.2360364943742752,1.0,1.0,0.0,1.0,-1.24513041973114,1.245129108428955,1.3241987062428962e-06,0.9447529911994934,0.9199577569961548,0.9199577569961548,0.0,25.73441505432129,28.0,34639.19140625,0.0,164.5993194580078,1.0,282.09796142578125,284.416015625,297.5896301269531,299.82489013671875,293.1499938964844,293.1499938964844,282.1499938964844,35437.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920261383056641,1.0,0.0,0.0,3.5491769313812256,3.54919981956482,8.405210110140615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.56884765625,0.0,1419.774169921875,1895.4371337890625,0.0,1548.4017333984375,0.8854619860649109,1.0,0.0,3.0,1.0,0.0
17740440,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8747990131378174,0.1662324219942093,0.1496251225471496,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5882954597473145,0.050000000745058,0.0480038858950138,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9931030869483948,0.2664913237094879,0.1680534482002258,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9132583141326904,0.1880502700805664,0.1783426105976104,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.764170229434967,0.1096373796463012,0.4954665303230285,285.0635070800781,284.95001220703125,295.8109130859375,294.6473083496094,295.808837890625,297.68621826171875,285.06109619140625,1.0,0.2366949766874313,1.0,1.0,0.0,1.0,-1.2475265264511108,1.2475252151489258,1.3286552302815835e-06,0.9467163681983948,0.9916927218437196,0.9916927218437196,0.0,25.94859313964844,25.0,34938.48828125,0.0,165.79576110839844,1.0,282.1415100097656,284.4095458984375,297.6119079589844,299.8963928222656,293.1499938964844,293.1499938964844,281.8500061035156,31439.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883321404457092,1.0,0.0,0.0,3.685912132263184,3.685935497283936,9.065321933121596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.3291015625,0.0,1539.035888671875,1895.4371337890625,0.0,1519.9169921875,0.9104955196380616,1.0,0.0,3.0,1.0,0.0
17740500,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8762913346290588,0.1668197214603424,0.1502666622400283,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5884642601013184,0.050000000745058,0.0480029992759227,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9930356740951538,0.2670122385025024,0.1678817719221115,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9142149090766908,0.1883328855037689,0.1787016987800598,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7642275094985962,0.1095228865742683,0.4952031373977661,284.9185791015625,284.95001220703125,295.8342590332031,294.6619567871094,295.8321838378906,297.687255859375,284.884521484375,1.0,0.2366454899311065,1.0,1.0,0.0,1.0,-1.2482073307037354,1.2482060194015503,1.329981500930444e-06,0.9473422169685364,0.9152037501335144,0.9152037501335144,0.0,25.938215255737305,25.0,35712.953125,0.0,165.98475646972656,1.0,281.8969116210937,284.2042541503906,297.7097473144531,300.1422119140625,293.1499938964844,293.1499938964844,281.8500061035156,33947.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974996328353882,1.0,0.0,0.0,3.730326414108277,3.730350971221924,9.285108149015286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.5498046875,0.0,1608.6883544921875,1895.4371337890625,0.0,1591.076904296875,0.9200841188430786,1.0,0.0,3.0,1.0,0.0
17740560,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8779325485229492,0.1671246588230133,0.1506336629390716,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.5891498327255249,0.050000000745058,0.0479994639754295,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9927580952644348,0.2673780918121338,0.1671839207410812,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.915540874004364,0.1883833110332489,0.1788330972194671,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7645379304885864,0.1092623174190521,0.4942848086357116,284.84698486328125,284.95001220703125,295.8575744628906,294.6764831542969,295.85546875,297.691162109375,284.8516540527344,1.0,0.2362721115350723,1.0,1.0,0.0,1.0,-1.2468628883361816,1.2468615770339966,1.32753768866678e-06,0.946310579776764,0.8392520546913147,0.8392520546913147,0.0,25.829116821289062,28.0,35439.1328125,0.0,165.33580017089844,1.0,281.85748291015625,284.201904296875,297.7176818847656,300.1077575683594,293.1499938964844,293.1499938964844,282.1499938964844,40195.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018574476242065,1.0,0.0,0.0,3.6032187938690186,3.603243112564087,8.663124049235194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.8017578125,0.0,1512.7327880859375,1895.4371337890625,0.0,1625.442626953125,0.8967156410217285,1.0,0.0,3.0,1.0,0.0
17740620,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8775784969329834,0.1676734983921051,0.1509894579648971,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5883596539497375,0.050000000745058,0.0480035506188869,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.993077516555786,0.2680024802684784,0.1679882258176803,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9145026803016664,0.1885913014411926,0.1789341121912002,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7631112337112427,0.1090898886322975,0.4932579398155212,285.0046081542969,284.95001220703125,295.8807983398437,294.69097900390625,295.87872314453125,297.6917419433594,285.0368957519531,1.0,0.2365839481353759,1.0,1.0,0.0,1.0,-1.2471458911895752,1.24714457988739,1.3280484836286632e-06,0.9465237855911256,0.930236518383026,0.930236518383026,0.0,25.9365463256836,28.0,34943.63671875,0.0,165.6519012451172,1.0,282.09930419921875,284.40447998046875,297.6496276855469,299.9043884277344,293.1499938964844,293.1499938964844,282.1499938964844,35499.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933597922325134,1.0,0.0,0.0,3.599670886993408,3.59969449043274,8.646073297313706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.427734375,0.0,1474.2001953125,1895.4371337890625,0.0,1558.7489013671875,0.8965999484062195,1.0,0.0,3.0,1.0,0.0
17740680,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8772614002227783,0.168534517288208,0.1516599357128143,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.5871336460113525,0.050000000745058,0.0480099245905876,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9935564398765564,0.2687621414661407,0.1692328453063964,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9132447838783264,0.1890215277671814,0.1792668253183365,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7615413069725037,0.1090583652257919,0.4928980469703674,285.0650939941406,284.95001220703125,295.9039611816406,294.7053527832031,295.9018859863281,297.6890869140625,285.0632019042969,1.0,0.2371998131275177,1.0,1.0,0.0,1.0,-1.2494183778762815,1.249417066574097,1.332247165919398e-06,0.9483439326286316,1.0,1.0,0.0,26.13248634338379,31.0,35233.26953125,0.0,166.77467346191406,1.0,282.1419372558594,284.4021911621094,297.6710205078125,299.9745788574219,293.1499938964844,293.1499938964844,281.8500061035156,31668.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897515058517456,1.0,0.0,0.0,3.729231595993042,3.7292556762695312,9.2796585704491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.228515625,0.0,1590.006103515625,1895.4371337890625,0.0,1530.831298828125,0.9204034209251404,1.0,0.0,3.0,1.0,0.0
17740740,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8762236833572388,0.1692335903644561,0.1523946076631546,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.5852727293968201,0.050000000745058,0.0480197072029113,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9942453503608704,0.2691295742988586,0.1711142808198928,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9111058712005616,0.1893103122711181,0.17963807284832,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7593540549278259,0.1089493259787559,0.4926958680152893,284.9231872558594,284.95001220703125,295.9270324707031,294.7196044921875,295.9249572753906,297.6895751953125,284.8902587890625,1.0,0.2380975633859634,1.0,1.0,0.0,1.0,-1.2527728080749512,1.252771496772766,1.3384636758928536e-06,0.9510337114334106,0.9290359616279602,0.9290359616279602,0.0,26.43153190612793,31.0,36068.8125,0.0,168.45957946777344,1.0,281.8960266113281,284.2004089355469,297.7678527832031,300.2206115722656,293.1499938964844,293.1499938964844,281.8500061035156,33956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989306807518005,1.0,0.0,0.0,3.771530389785767,3.771555185317993,9.491361083746596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.43310546875,0.0,1656.8262939453125,1895.4371337890625,0.0,1602.3243408203125,0.9295639395713806,1.0,0.0,3.0,1.0,0.0
17740800,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8732506632804871,0.1696889847517013,0.152897909283638,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.5822795629501343,0.050000000745058,0.0480357520282268,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9952596426010132,0.2688868343830108,0.1741203665733337,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9069514870643616,0.1893729269504547,0.1797977983951568,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7556425333023071,0.1086891219019889,0.4918887615203857,284.8547058105469,284.95001220703125,295.95001220703125,294.7337646484375,295.9479675292969,297.6954345703125,284.8594055175781,1.0,0.2392298579216003,1.0,1.0,0.0,1.0,-1.2562274932861328,1.2562261819839478,1.34487925151916e-06,0.9537960290908812,0.8573389649391174,0.8573389649391174,0.0,26.8907413482666,25.0,35939.6015625,0.0,170.52664184570312,1.0,281.8571472167969,284.1962585449219,297.7766418457031,300.1925354003906,293.1499938964844,293.1499938964844,282.1499938964844,39492.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034894824028015,1.0,0.0,0.0,3.663383960723877,3.663408756256104,8.954847316999803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.8154296875,0.0,1574.3377685546875,1895.4371337890625,0.0,1638.399658203125,0.9097211360931396,1.0,0.0,3.0,1.0,0.0
17740860,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8738193511962891,0.170498639345169,0.1534249633550644,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5819398760795593,0.050000000745058,0.0480375923216342,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9953675866127014,0.2688204646110534,0.1744599044322967,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9067099690437316,0.1896790713071823,0.1799367666244506,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7548010349273682,0.1085850372910499,0.4909466803073883,285.0118103027344,284.95001220703125,295.9736633300781,294.7481689453125,295.97149658203125,297.70135498046875,285.0430603027344,1.0,0.2391053587198257,1.0,1.0,0.0,1.0,-1.2563096284866333,1.2563083171844482,1.3450495544020669e-06,0.9538820385932922,0.9506444334983826,0.9506444334983826,0.0,26.93916130065918,25.0,35441.3984375,0.0,170.6555938720703,1.0,282.1009521484375,284.3957214355469,297.7109375,299.9952697753906,293.1499938964844,293.1499938964844,282.1499938964844,35163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955258250236511,1.0,0.0,0.0,3.668001651763916,3.668025493621826,8.977435754786711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.642578125,0.0,1546.9969482421875,1895.4371337890625,0.0,1575.6240234375,0.9113542437553406,1.0,0.0,3.0,1.0,0.0
17740920,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.878956139087677,0.1717747300863266,0.1543836891651153,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.5844234824180603,0.050000000745058,0.0480241999030113,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9945447444915771,0.2696364223957062,0.1719697117805481,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9112844467163086,0.1903581023216247,0.1804154217243194,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7576301097869873,0.1087781190872192,0.4911495149135589,285.0704040527344,284.95001220703125,295.9988098144531,294.7631530761719,295.9965209960937,297.70245361328125,285.0686340332031,1.0,0.2383897453546524,1.0,1.0,0.0,1.0,-1.255273938179016,1.255272626876831,1.343099484074628e-06,0.9530255794525146,1.0,1.0,0.0,26.583711624145508,25.0,35627.69921875,0.0,169.56939697265625,1.0,282.1424255371094,284.3957214355469,297.7323608398437,300.06378173828125,293.1499938964844,293.1499938964844,281.8500061035156,32279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922774314880371,1.0,0.0,0.0,3.781225442886353,3.78125,9.540220844428404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.93115234375,0.0,1655.2877197265625,1895.4371337890625,0.0,1550.3487548828125,0.9321689009666444,1.0,0.0,3.0,1.0,0.0
17740980,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8842372894287109,0.1729725897312164,0.1555102318525314,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.5867294073104858,0.050000000745058,0.0480119921267032,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.993709921836853,0.2708995044231415,0.1696421504020691,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9160667657852172,0.1910161674022674,0.1810566931962967,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7607251405715942,0.109046846628189,0.4921877682209015,284.9289855957031,284.95001220703125,296.025390625,294.7787170410156,296.0229797363281,297.70391845703125,284.8955993652344,1.0,0.2381171584129333,1.0,1.0,0.0,1.0,-1.255831599235535,1.2558302879333496,1.3440858310787007e-06,0.95341295003891,0.9444515705108644,0.9444515705108644,0.0,26.28190803527832,25.0,36421.28515625,0.0,169.10035705566406,1.0,281.89508056640625,284.19415283203125,297.8265991210937,300.3041076660156,293.1499938964844,293.1499938964844,281.8500061035156,34058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012398838996887,1.0,0.0,0.0,3.818334579467773,3.818359851837158,9.7283964350936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.82373046875,0.0,1713.44384765625,1895.4371337890625,0.0,1620.5517578125,0.9404842853546144,1.0,0.0,3.0,1.0,0.0
17741040,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8885682225227356,0.1739500015974044,0.1564482152462005,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.5885734558105469,0.050000000745058,0.0480023771524429,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9929919242858888,0.272221952676773,0.1677705347537994,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.920004427433014,0.1915331184864044,0.1815805733203888,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7633518576622009,0.1092983931303024,0.4932531416416168,284.8538818359375,284.95001220703125,296.0533142089844,294.7947998046875,296.05078125,297.70947265625,284.8569030761719,1.0,0.2378903031349182,1.0,1.0,0.0,1.0,-1.2566070556640625,1.2566057443618774,1.345494183624396e-06,0.953993558883667,0.8693768978118896,0.8693768978118896,0.0,26.049570083618164,28.0,36250.81640625,0.0,168.84759521484375,1.0,281.8568115234375,284.18096923828125,297.8345947265625,300.2723388671875,293.1499938964844,293.1499938964844,282.1499938964844,39265.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053429484367371,1.0,0.0,0.0,3.72041392326355,3.720439195632935,9.235827747033908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.18701171875,0.0,1637.8302001953125,1895.4371337890625,0.0,1653.1710205078125,0.9222158193588256,1.0,0.0,3.0,1.0,0.0
17741100,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.891570508480072,0.1752176880836486,0.1574175059795379,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.5893882513046265,0.050000000745058,0.047998160123825,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.992660105228424,0.2739491760730743,0.1669406741857528,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9224168062210084,0.1922743469476699,0.1821437925100326,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7650226354598999,0.1097344160079956,0.4946965873241424,285.0104675292969,284.95001220703125,296.08258056640625,294.8113708496094,296.0799255371094,297.7127380371094,285.0433959960937,1.0,0.2382111847400665,1.0,1.0,0.0,1.0,-1.2591755390167236,1.259174108505249,1.3502191222869442e-06,0.955978274345398,0.9614408016204834,0.9614408016204834,0.0,25.98078727722168,28.0,35771.28515625,0.0,169.5096435546875,1.0,282.1022033691406,284.38592529296875,297.76971435546875,300.072021484375,293.1499938964844,293.1499938964844,282.1499938964844,35363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968434453010559,1.0,0.0,0.0,3.7183234691619873,3.7183480262756334,9.225451549355056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.6953125,0.0,1605.6634521484375,1895.4371337890625,0.0,1585.9317626953125,0.9226892590522766,1.0,0.0,3.0,1.0,0.0
17741160,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8949937224388123,0.1768577843904495,0.1587515622377395,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.589993417263031,0.050000000745058,0.0479950234293937,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9924077987670898,0.2760403156280517,0.1663231402635574,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9250888228416444,0.1933117508888244,0.1830044537782669,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7670201063156128,0.1104046702384948,0.4972247779369354,285.0810241699219,284.95001220703125,296.1130676269531,294.8284606933594,296.1103210449219,297.7132568359375,285.0826721191406,1.0,0.2388895899057388,1.0,1.0,0.0,1.0,-1.264097809791565,1.2640963792800903,1.3593701169156702e-06,0.9598569273948668,1.0,1.0,0.0,25.97599220275879,31.0,36073.6953125,0.0,171.05752563476562,1.0,282.1427917480469,284.4002380371094,297.7947998046875,300.1469421386719,293.1499938964844,293.1499938964844,281.8500061035156,32878.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693373441696167,1.0,0.0,0.0,3.817880868911743,3.817905902862549,9.726084044814345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.876953125,0.0,1703.6563720703125,1895.4371337890625,0.0,1558.855224609375,0.9407960772514344,1.0,0.0,3.0,1.0,0.0
17741220,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8978830575942993,0.1783604025840759,0.1601893156766891,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5900741815567017,0.050000000745058,0.047994565218687,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9923737645149232,0.2779712975025177,0.1662405282258987,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.9271236062049866,0.1942783445119857,0.1839722841978073,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7687100172042847,0.1110874712467193,0.5003226399421692,284.95477294921875,284.95001220703125,296.144775390625,294.8459777832031,296.1419677734375,297.717529296875,284.92413330078125,1.0,0.239902451634407,1.0,1.0,0.0,1.0,-1.2706032991409302,1.2706018686294556,1.3715532531932697e-06,0.9650126099586488,0.9698114395141602,0.9698114395141602,0.0,26.064191818237305,31.0,37048.85546875,0.0,173.32342529296875,1.0,281.8943786621094,284.2101135253906,297.8944396972656,300.40093994140625,293.1499938964844,293.1499938964844,281.8500061035156,33892.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025604844093323,1.0,0.0,0.0,3.855612277984619,3.855638027191162,9.919276635628194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.55419921875,0.0,1757.5203857421875,1895.4371337890625,0.0,1631.0181884765625,0.9494153261184692,1.0,0.0,3.0,1.0,0.0
17741280,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8987709283828735,0.1795880794525146,0.1613910049200058,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5890511274337769,0.050000000745058,0.0479997731745243,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9927985072135924,0.2794806361198425,0.1672837287187576,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9270491003990172,0.1950588077306747,0.1847819685935974,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7689896821975708,0.111687034368515,0.503173828125,284.8829650878906,284.95001220703125,296.1776733398437,294.8639221191406,296.1747436523437,297.72711181640625,284.885009765625,1.0,0.2412039488554,1.0,1.0,0.0,1.0,-1.2776981592178345,1.27769672870636,1.3849269180354895e-06,0.9706404805183412,0.9065545201301576,0.9065545201301576,0.0,26.30561637878418,34.0,37112.80859375,0.0,176.133544921875,1.0,281.85650634765625,284.1878356933594,297.90972900390625,300.3900146484375,293.1499938964844,293.1499938964844,281.54998779296875,37649.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075164914131165,1.0,0.0,0.0,3.800034284591675,3.8000600337982178,9.63536763265438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3779296875,0.0,1719.4312744140625,1895.4371337890625,0.0,1670.5694580078125,0.9392374753952026,1.0,0.0,3.0,1.0,0.0
