time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8983405232429504,0.1807869672775268,0.1625061482191085,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5872050523757935,0.050000000745058,0.048009306192398,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9935290813446044,0.2806820869445801,0.1691595464944839,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9255244135856628,0.1958199590444564,0.1855328828096389,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7682691812515259,0.1122831776738166,0.505940318107605,284.7857971191406,284.95001220703125,296.2116394042969,294.8822631835937,296.2086181640625,297.7386474609375,284.7685546875,1.0,0.2427671551704406,1.0,1.0,0.0,1.0,-1.285521388053894,1.2855199575424194,1.3997716905578272e-06,0.9768438935279846,0.808221697807312,0.808221697807312,0.0,26.66854858398437,34.0,37806.48046875,0.0,179.47607421875,1.0,281.59832763671875,284.0611877441406,297.9561767578125,300.54766845703125,293.1499938964844,293.1499938964844,281.54998779296875,42674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164811491966248,1.0,0.0,0.0,3.674628496170044,3.6746537685394287,9.009903578771628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.7890625,0.0,1611.0220947265625,1895.4371337890625,0.0,1743.1668701171875,0.9122014045715332,1.0,0.0,3.0,1.0,0.0
17741400,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8967764377593994,0.1820026934146881,0.1635633111000061,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.5846207737922668,0.050000000745058,0.0480228923261165,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9944760203361512,0.2815727889537811,0.1717701852321624,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9227381348609924,0.1965912580490112,0.1862405985593795,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7666507363319397,0.112880602478981,0.5086033940315247,284.8292236328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2435913085937,297.7523498535156,284.8550720214844,1.0,0.2445658147335052,1.0,1.0,0.0,1.0,-1.2939858436584473,1.2939844131469729,1.41595148761553e-06,0.9835554957389832,0.7824789881706238,0.7824789881706238,0.0,27.14505958557129,37.0,37575.65234375,0.0,183.3184051513672,1.0,281.5583190917969,284.1930236816406,297.93194580078125,300.4512634277344,293.1499938964844,293.1499938964844,281.8500061035156,46648.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177650332450867,1.0,0.0,0.0,3.38827919960022,3.388302803039551,7.660404435227974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.50244140625,0.0,1334.9788818359375,1895.4371337890625,0.0,1753.6719970703125,0.8574631214141846,1.0,0.0,3.0,1.0,0.0
17741460,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8954654335975647,0.18369160592556,0.1648662239313125,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5818854570388794,0.050000000745058,0.0480375699698925,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9953847527503968,0.2826319634914398,0.1745130568742752,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9200952053070068,0.1977093517780304,0.1871356070041656,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7651234269142151,0.1136819496750831,0.5117718577384949,285.0262145996094,284.95001220703125,296.2826538085937,294.9200744628906,296.279541015625,297.76251220703125,285.05291748046875,1.0,0.246594563126564,1.0,1.0,0.0,1.0,-1.3037360906600952,1.3037346601486206,1.4347386922963778e-06,0.9912825226783752,0.9045655727386476,0.9045655727386476,0.0,27.67038345336914,37.0,37602.02734375,0.0,187.7486114501953,1.0,281.7947998046875,284.37896728515625,297.8707275390625,300.2729187011719,293.1499938964844,293.1499938964844,281.8500061035156,35247.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083503007888794,1.0,0.0,0.0,3.4618752002716064,3.461897134780884,7.996797535270161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.27197265625,0.0,1328.426513671875,1895.4371337890625,0.0,1677.26513671875,0.8664381504058838,1.0,0.0,3.0,1.0,0.0
17741520,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8950624465942383,0.1856510937213897,0.1665517389774322,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.5793028473854065,0.050000000745058,0.0480517074465751,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9961570501327516,0.2837815284729004,0.1770826876163482,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.918289601802826,0.1990475207567215,0.1883353888988495,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7642155885696411,0.1146316975355148,0.5158368945121765,285.0718078613281,284.95001220703125,296.3196105957031,294.939453125,296.3164367675781,297.7709045410156,285.0704040527344,1.0,0.2488562315702438,1.0,1.0,0.0,1.0,-1.3151793479919434,1.3151779174804688,1.457010171179718e-06,1.0003645420074463,0.9724091291427612,0.9724091291427612,0.0,28.21065139770508,40.0,38125.18359375,0.0,192.8537750244141,1.0,281.84063720703125,284.36669921875,297.90643310546875,300.3704833984375,293.1499938964844,293.1499938964844,281.54998779296875,31103.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053678631782532,1.0,0.0,0.0,3.610042095184326,3.61006498336792,8.695966471350403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.0693359375,0.0,1452.9312744140625,1895.4371337890625,0.0,1653.370361328125,0.8931815028190613,1.0,0.0,3.0,1.0,0.0
17741580,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8940565586090088,0.1873791664838791,0.1682474762201309,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.5762819051742554,0.050000000745058,0.0480686351656913,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9969583749771118,0.2845534980297088,0.1800629794597625,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9158753156661988,0.2002475708723068,0.1895705610513687,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7628993391990662,0.1155136823654174,0.5200876593589783,284.9369201660156,284.95001220703125,296.357421875,294.95916748046875,296.3542175292969,297.7845153808594,284.908935546875,1.0,0.251322478055954,1.0,1.0,0.0,1.0,-1.3273978233337402,1.327396273612976,1.4810528909947609e-06,1.0100737810134888,0.906560719013214,0.906560719013214,0.0,28.83617782592773,40.0,39208.7734375,0.0,198.5029144287109,1.0,281.59844970703125,284.1745300292969,298.01177978515625,300.64227294921875,293.1499938964844,293.1499938964844,281.54998779296875,33517.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151494026184082,1.0,0.0,0.0,3.662831068038941,3.662854671478272,8.952143843998783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86328125,0.0,1528.8541259765625,1895.4371337890625,0.0,1732.2984619140625,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
17741640,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8912621736526489,0.1888202279806137,0.1696555018424987,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.5723424553871155,0.050000000745058,0.0480913966894149,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9978441596031188,0.2847806513309479,0.1839074492454528,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9117327332496644,0.2012516856193542,0.190608724951744,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.760299563407898,0.1162669956684112,0.5238012671470642,284.8900756835937,284.95001220703125,296.3960876464844,294.9791259765625,296.3928527832031,297.80621337890625,284.8978271484375,1.0,0.2539485394954681,1.0,1.0,0.0,1.0,-1.3394343852996826,1.3394328355789185,1.5049901094243978e-06,1.0196349620819092,0.8573547005653381,0.8573547005653381,0.0,29.608474731445312,28.0,39338.5234375,0.0,204.51551818847656,1.0,281.55792236328125,284.1826477050781,298.0306091308594,300.63922119140625,293.1499938964844,293.1499938964844,281.8500061035156,38289.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720773458480835,1.0,0.0,0.0,3.574007272720337,3.574030876159668,8.523228984813613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.70556640625,0.0,1467.029541015625,1895.4371337890625,0.0,1778.3900146484375,0.8894978761672974,1.0,0.0,3.0,1.0,0.0
17741700,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8950775265693665,0.1905356794595718,0.1710348278284073,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.5733230113983154,0.050000000745058,0.0480855740606784,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.997640073299408,0.2853256165981293,0.182954728603363,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9150508046150208,0.2024483531713485,0.1916185170412063,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7630621790885925,0.117113821208477,0.5272897481918335,285.050048828125,284.95001220703125,296.435546875,294.99932861328125,296.4322509765625,297.8268737792969,285.0761413574219,1.0,0.2542852461338043,1.0,1.0,0.0,1.0,-1.3453470468521118,1.3453454971313477,1.5168826621447806e-06,1.0243756771087646,0.9659954905509948,0.9659954905509948,0.0,29.5593376159668,28.0,39090.46875,0.0,206.5227966308593,1.0,281.79949951171875,284.3641662597656,297.9799194335937,300.47344970703125,293.1499938964844,293.1499938964844,281.8500061035156,33363.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150487899780273,1.0,0.0,0.0,3.624976634979248,3.625,8.768063821662508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.58056640625,0.0,1485.913330078125,1895.4371337890625,0.0,1731.4783935546875,0.9002023935317993,1.0,0.0,3.0,1.0,0.0
17741760,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9053924679756165,0.1925490647554397,0.1727143079042434,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.5786089897155762,0.050000000745058,0.0480553098022937,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9963507056236268,0.28706094622612,0.1777687966823578,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9256594181060792,0.203869417309761,0.1928497701883316,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.771039605140686,0.1181208193302154,0.5313611030578613,285.0961303710937,284.95001220703125,296.4757080078125,295.019775390625,296.47235107421875,297.83428955078125,285.0943908691406,1.0,0.2534294724464416,1.0,1.0,0.0,1.0,-1.347469925880432,1.347468376159668,1.5211180652840994e-06,1.026024580001831,1.0,1.0,0.0,28.8273868560791,31.0,39374.1484375,0.0,205.60923767089844,1.0,281.842041015625,284.3578491210937,298.0091552734375,300.5616149902344,293.1499938964844,293.1499938964844,281.54998779296875,31592.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140153646469116,1.0,0.0,0.0,3.7427515983581534,3.742775678634644,9.347065770271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.2626953125,0.0,1605.013427734375,1895.4371337890625,0.0,1723.0660400390625,0.9228877425193788,1.0,0.0,3.0,1.0,0.0
17741820,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.913219690322876,0.1943486034870147,0.1744366586208343,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.5816531181335449,0.050000000745058,0.0480384565889835,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9954575896263124,0.2894656956195831,0.1747436821460724,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9329593777656556,0.205161765217781,0.1941352039575576,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.776768684387207,0.1191121786832809,0.5358214974403381,284.9548645019531,284.95001220703125,296.5165710449219,295.0404052734375,296.5131530761719,297.8352966308594,284.9252014160156,1.0,0.2539132237434387,1.0,1.0,0.0,1.0,-1.3527776002883911,1.352776050567627,1.5317200450226665e-06,1.0301233530044556,0.9611058235168456,0.9611058235168456,0.0,28.48555564880371,31.0,40363.6328125,0.0,206.73895263671875,1.0,281.5957946777344,284.1583251953125,298.1017761230469,300.8140869140625,293.1499938964844,293.1499938964844,281.54998779296875,33077.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240079641342163,1.0,0.0,0.0,3.794553756713867,3.7945785522460938,9.607595075067366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.64208984375,0.0,1677.2816162109375,1895.4371337890625,0.0,1805.1234130859373,0.9348410964012146,1.0,0.0,3.0,1.0,0.0
17741880,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9179586172103882,0.1958315074443817,0.1758697777986526,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.582865297794342,0.050000000745058,0.0480318218469619,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9950700998306274,0.291761964559555,0.1735313534736633,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.936935544013977,0.2062378525733947,0.1952235847711563,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7802466750144958,0.1200146600604057,0.5399797558784485,284.88458251953125,284.95001220703125,296.5580139160156,295.06121826171875,296.5545959472656,297.8404846191406,284.88726806640625,1.0,0.254735380411148,1.0,1.0,0.0,1.0,-1.3593322038650513,1.359330654144287,1.5449670627276646e-06,1.0352782011032104,0.898874819278717,0.898874819278717,0.0,28.4251766204834,34.0,40425.23828125,0.0,208.9794311523437,1.0,281.5569152832031,284.1357116699219,298.1126708984375,300.79754638671875,293.1499938964844,293.1499938964844,281.25,37210.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291342616081238,1.0,0.0,0.0,3.742155075073242,3.742180109024048,9.344086038254318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.87451171875,0.0,1647.419677734375,1895.4371337890625,0.0,1847.819091796875,0.9259593486785888,1.0,0.0,3.0,1.0,0.0
17741940,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9209937453269958,0.1972856223583221,0.1772051304578781,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.5830861330032349,0.050000000745058,0.0480305738747119,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.994997501373291,0.2939640581607818,0.1733098477125167,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.93916654586792,0.2072901129722595,0.1962414383888244,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7825276255607605,0.1209252402186393,0.5440817475318909,284.7901306152344,284.95001220703125,296.6000671386719,295.0821533203125,296.5965881347656,297.84686279296875,284.7760314941406,1.0,0.2558812201023102,1.0,1.0,0.0,1.0,-1.3668127059936523,1.3668111562728882,1.560186433380295e-06,1.0411701202392578,0.8031374216079712,0.8031374216079712,0.0,28.517276763916016,34.0,41110.59765625,0.0,211.9337921142578,1.0,281.2997436523437,284.0148010253906,298.154541015625,300.9503479003906,293.1499938964844,293.1499938964844,281.25,42334.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375605702400208,1.0,0.0,0.0,3.6221518516540527,3.6221766471862793,8.754403779676068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.25048828125,0.0,1549.4422607421875,1895.4371337890625,0.0,1918.8348388671875,0.9003434181213379,1.0,0.0,3.0,1.0,0.0
17742000,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.92252516746521,0.1987757384777069,0.1784848719835281,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.5824319124221802,0.050000000745058,0.0480340495705604,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9952107667922974,0.2960072457790375,0.1739647984504699,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9399004578590392,0.2083631604909896,0.1972158253192901,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7837376594543457,0.1218570917844772,0.5481415390968323,284.8481750488281,284.95001220703125,296.642578125,295.10321044921875,296.6390991210937,297.8548583984375,284.87213134765625,1.0,0.2573203444480896,1.0,1.0,0.0,1.0,-1.3751814365386963,1.375179886817932,1.5773393897688948e-06,1.0477720499038696,0.79128497838974,0.79128497838974,0.0,28.74488639831543,37.0,40930.9296875,0.0,215.5643005371093,1.0,281.2587585449219,284.1480712890625,298.1314697265625,300.8531799316406,293.1499938964844,293.1499938964844,281.54998779296875,45069.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738459587097168,1.0,0.0,0.0,3.370319128036499,3.3703420162200928,7.579408816127398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.33349609375,0.0,1306.3646240234375,1895.4371337890625,0.0,1926.4710693359373,0.8526363968849182,1.0,0.0,3.0,1.0,0.0
17742060,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9242197275161744,0.2007584124803543,0.1800367534160614,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.5815470218658447,0.050000000745058,0.0480387955904006,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9954906105995178,0.2982984483242035,0.174848660826683,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9406203031539916,0.2097877264022827,0.1983908712863922,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.784960150718689,0.123013935983181,0.5528170466423035,285.0321960449219,284.95001220703125,296.6855773925781,295.1243896484375,296.6820983886719,297.8578186035156,285.0542907714844,1.0,0.2590461373329162,1.0,1.0,0.0,1.0,-1.3851323127746582,1.3851306438446045,1.597903292349656e-06,1.0556288957595823,0.9094277024269104,0.9094277024269104,0.0,29.03231430053711,37.0,40984.52734375,0.0,219.9722595214844,1.0,281.4947204589844,284.31549072265625,298.078369140625,300.68377685546875,293.1499938964844,293.1499938964844,281.54998779296875,34508.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296783924102783,1.0,0.0,0.0,3.459533929824829,3.4595558643341064,7.985985348568647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.4677734375,0.0,1320.8297119140625,1895.4371337890625,0.0,1852.374267578125,0.8649091124534607,1.0,0.0,3.0,1.0,0.0
17742120,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9266973733901978,0.2029850631952285,0.1819649487733841,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.5806968808174133,0.050000000745058,0.0480433665215969,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.995750367641449,0.3007028996944427,0.1756956577301025,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9419111013412476,0.2114114314317703,0.1998600512742996,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.7866653800010681,0.1243219301104545,0.5584383606910706,285.0675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.7254943847656,297.8591003417969,285.06573486328125,1.0,0.261057585477829,1.0,1.0,0.0,1.0,-1.3969793319702148,1.3969776630401611,1.6226371144512086e-06,1.065005660057068,0.9702268838882446,0.9702268838882446,0.0,29.34957504272461,40.0,41539.6953125,0.0,225.2348480224609,1.0,281.54058837890625,284.29937744140625,298.11700439453125,300.7873840332031,293.1499938964844,293.1499938964844,281.25,31013.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272323369979858,1.0,0.0,0.0,3.601823806762696,3.60184645652771,8.656418231112184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.421875,0.0,1443.4090576171875,1895.4371337890625,0.0,1831.9326171875,0.8911851644515991,1.0,0.0,3.0,1.0,0.0
17742180,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.928137481212616,0.2049417346715927,0.1838754713535308,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5792426466941833,0.050000000745058,0.0480513125658035,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9961740970611572,0.3027569055557251,0.1771396398544311,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.942251980304718,0.2128776162862777,0.2013470083475113,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.787713348865509,0.1255570948123932,0.5642455220222473,284.92987060546875,284.95001220703125,296.7727355957031,295.1669006347656,296.7692565917969,297.8656921386719,284.90478515625,1.0,0.2633211314678192,1.0,1.0,0.0,1.0,-1.40977144241333,1.409769892692566,1.6496434227519785e-06,1.0751488208770752,0.9003430008888245,0.9003430008888245,0.0,29.77106285095215,40.0,42666.24609375,0.0,231.1962432861328,1.0,281.2987060546875,284.1089782714844,298.2190246582031,301.0616455078125,293.1499938964844,293.1499938964844,281.25,33682.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367338538169861,1.0,0.0,0.0,3.650380849838257,3.650404453277588,8.89139016635454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.2666015625,0.0,1516.2479248046875,1895.4371337890625,0.0,1911.8228759765625,0.9018754959106444,1.0,0.0,3.0,1.0,0.0
17742240,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9271389245986938,0.2065983265638351,0.185468703508377,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.5766757726669312,0.050000000745058,0.048065647482872,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9968599677085876,0.3043033182621002,0.1796731352806091,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9404335618019104,0.214145690202713,0.2026234865188598,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7871383428573608,0.1266644150018692,0.5694940686225891,284.89520263671875,284.95001220703125,296.8168029785156,295.188232421875,296.8133239746094,297.87847900390625,284.9040832519531,1.0,0.2657875716686249,1.0,1.0,0.0,1.0,-1.4225754737854004,1.422573804855347,1.6769698731877725e-06,1.0853023529052734,0.8588405251502991,0.8588405251502991,0.0,30.356964111328125,43.0,42825.28125,0.0,237.6577911376953,1.0,281.2580261230469,284.124755859375,298.2368469238281,301.05731201171875,293.1499938964844,293.1499938964844,281.54998779296875,38144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741921603679657,1.0,0.0,0.0,3.5627620220184326,3.562785387039185,8.469677936773223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.11279296875,0.0,1453.9251708984375,1895.4371337890625,0.0,1955.9791259765625,0.887113630771637,1.0,0.0,3.0,1.0,0.0
17742300,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.925378143787384,0.2085722982883453,0.1870811134576797,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5736213326454163,0.050000000745058,0.0480831339955329,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9975758790969848,0.3058292865753174,0.1826616078615188,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9378542900085448,0.2156355232000351,0.2039186060428619,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7859595417976379,0.1278891563415527,0.5747343897819519,285.0614929199219,284.95001220703125,296.861083984375,295.2095642089844,296.8576354980469,297.8892822265625,285.0859069824219,1.0,0.2684409618377685,1.0,1.0,0.0,1.0,-1.4359638690948486,1.435962200164795,1.705845875221712e-06,1.095905900001526,0.974782645702362,0.974782645702362,0.0,31.034936904907227,43.0,42771.30859375,0.0,244.68698120117188,1.0,281.4994201660156,284.3050231933594,298.19207763671875,300.9008483886719,293.1499938964844,293.1499938964844,281.54998779296875,32906.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365938425064087,1.0,0.0,0.0,3.627097606658936,3.627120733261109,8.778327469372016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.31201171875,0.0,1484.8402099609375,1895.4371337890625,0.0,1910.6365966796875,0.9003092646598816,1.0,0.0,3.0,1.0,0.0
17742360,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.9245213866233826,0.2108580768108368,0.1890451461076736,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.5707255005836487,0.050000000745058,0.0481001287698745,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9981574416160583,0.3074259459972381,0.1854683607816696,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9359772801399232,0.2173608988523483,0.2054794877767563,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.7852923274040222,0.1292601227760315,0.5807088613510132,285.11395263671875,284.95001220703125,296.90557861328125,295.2308349609375,296.90216064453125,297.8973083496094,285.1158752441406,1.0,0.2712893187999725,1.0,1.0,0.0,1.0,-1.4507560729980469,1.4507544040679932,1.73812850334798e-06,1.1076236963272097,1.0,1.0,0.0,31.728147506713867,46.0,43348.93359375,0.0,252.45388793945312,1.0,281.5420227050781,284.3100891113281,298.2267761230469,301.0084228515625,293.1499938964844,293.1499938964844,281.25,31568.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73646080493927,1.0,0.0,0.0,3.741752624511719,3.741776704788208,9.3420760549634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.45556640625,0.0,1603.6729736328125,1895.4371337890625,0.0,1909.50927734375,0.9226218461990356,1.0,0.0,3.0,1.0,0.0
17742420,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9231513738632202,0.212916612625122,0.1910411715507507,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.5674929022789001,0.050000000745058,0.0481196269392967,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.99869966506958,0.3086571097373962,0.1885718554258346,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9336196780204772,0.2189566940069198,0.2070884704589843,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7842727899551392,0.1305544674396515,0.5868493318557739,284.98992919921875,284.95001220703125,296.9501953125,295.2521057128906,296.9468078613281,297.9104309082031,284.96588134765625,1.0,0.2743074595928192,1.0,1.0,0.0,1.0,-1.466204285621643,1.4662024974822998,1.7722774146022855e-06,1.1198722124099731,0.9871935844421388,0.9871935844421388,0.0,32.500240325927734,46.0,44669.8125,0.0,260.8386535644531,1.0,281.2958068847656,284.1259460449219,298.3205261230469,301.28424072265625,293.1499938964844,293.1499938964844,281.25,32596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471936345100403,1.0,0.0,0.0,3.7989869117736816,3.7990119457244873,9.63005845733278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.533203125,0.0,1678.822509765625,1895.4371337890625,0.0,2001.2218017578125,0.9361333847045898,1.0,0.0,3.0,1.0,0.0
17742480,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9197463989257812,0.2146311402320861,0.1927236765623092,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.5633661150932312,0.050000000745058,0.0481454245746135,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.3093186914920807,0.1924917995929718,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9294349551200868,0.2203255444765091,0.2084903419017791,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7818734645843506,0.1316850036382675,0.5923529863357544,284.92803955078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9915466308594,297.9322204589844,284.9299011230469,1.0,0.2774466574192047,1.0,1.0,0.0,1.0,-1.481251239776611,1.481249451637268,1.8059546391668848e-06,1.1318002939224243,0.9443451762199402,0.9443451762199402,0.0,33.42787170410156,49.0,45066.5234375,0.0,269.6026306152344,1.0,281.2568359375,284.09259033203125,298.33599853515625,301.29376220703125,293.1499938964844,293.1499938964844,280.95001220703125,35186.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536177039146423,1.0,0.0,0.0,3.79684066772461,3.796865940093994,9.619179763831198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.8916015625,0.0,1696.4249267578125,1895.4371337890625,0.0,2056.830078125,0.9372090101242064,1.0,0.0,3.0,1.0,0.0
17742540,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9152761101722716,0.216261476278305,0.1942754387855529,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.5587104558944702,0.050000000745058,0.0481758080422878,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9990000128746032,0.3095518350601196,0.1968675553798675,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9242188334465028,0.2216343283653259,0.2098013013601303,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.778642475605011,0.1327387690544128,0.5974488854408264,284.82098388671875,284.95001220703125,297.0396728515625,295.2944030761719,297.03631591796875,297.9600524902344,284.8069763183594,1.0,0.2806823551654815,1.0,1.0,0.0,1.0,-1.4960952997207642,1.4960933923721311,1.839569790718088e-06,1.1435554027557373,0.8525328636169434,0.8525328636169434,0.0,34.4709358215332,49.0,46093.6015625,0.0,278.7334899902344,1.0,280.99774169921875,283.9505615234375,298.37969970703125,301.47283935546875,293.1499938964844,293.1499938964844,280.95001220703125,39179.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763447105884552,1.0,0.0,0.0,3.738701105117798,3.738726377487183,9.326845429313836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.4072265625,0.0,1658.4775390625,1895.4371337890625,0.0,2142.875244140625,0.924711287021637,1.0,0.0,3.0,1.0,0.0
17742600,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9100064039230348,0.2178684324026107,0.195712998509407,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.5536288619041443,0.050000000745058,0.0482106730341911,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.3093569874763489,0.2016124874353408,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9181824326515198,0.2229215651750564,0.2110276967287063,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7746918797492981,0.1337295621633529,0.602103590965271,284.8604431152344,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.9958801269531,284.87811279296875,1.0,0.2839885354042053,1.0,1.0,0.0,1.0,-1.5106195211410522,1.510617733001709,1.8728397890299675e-06,1.1550465822219849,0.8362684845924377,0.8362684845924377,0.0,35.62446975708008,37.0,46168.87109375,0.0,288.1700134277344,1.0,280.9577331542969,284.0430603027344,298.3612060546875,301.39923095703125,293.1499938964844,293.1499938964844,281.25,42086.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663039565086365,1.0,0.0,0.0,3.564280271530152,3.56430459022522,8.4768993247053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.880859375,0.0,1484.3499755859375,1895.4371337890625,0.0,2168.088623046875,0.8917539119720459,1.0,0.0,3.0,1.0,0.0
17742660,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9131706357002258,0.2199677526950836,0.1973556131124496,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5538367033004761,0.050000000745058,0.0482091046869754,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.3095861077308655,0.2014181166887283,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9207949042320251,0.2245481163263321,0.2123873829841613,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7770235538482666,0.1349015831947326,0.6068944334983826,285.0436706542969,284.95001220703125,297.1290283203125,295.3363037109375,297.125732421875,298.0242614746094,285.063232421875,1.0,0.2849818468093872,1.0,1.0,0.0,1.0,-1.5197478532791138,1.519745945930481,1.8940106656373248e-06,1.1623278856277466,0.9572008848190308,0.9572008848190308,0.0,35.75836563110352,37.0,46101.4140625,0.0,292.65545654296875,1.0,281.19952392578125,284.2192077636719,298.3099975585937,301.2283935546875,293.1499938964844,293.1499938964844,281.25,34069.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596375346183777,1.0,0.0,0.0,3.63628888130188,3.636312484741211,8.822873382996477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.23779296875,0.0,1503.57568359375,1895.4371337890625,0.0,2109.394287109375,0.9034904837608336,1.0,0.0,3.0,1.0,0.0
17742720,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.923966944217682,0.2223375886678695,0.1993714272975921,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.5583958625793457,0.050000000745058,0.048177633434534,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.3109723925590515,0.1971608698368072,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9309096932411194,0.2263888418674469,0.2140212953090667,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7848833203315735,0.1362385302782058,0.6124410629272461,285.0740661621094,284.95001220703125,297.17352294921875,295.3570251464844,297.1702575683594,298.03240966796875,285.0718078613281,1.0,0.2847906649112701,1.0,1.0,0.0,1.0,-1.5256427526474,1.525640845298767,1.9077078832197003e-06,1.1669775247573853,1.0,1.0,0.0,35.07291412353516,25.0,46505.65234375,0.0,293.5732727050781,1.0,281.2420959472656,284.2057189941406,298.3431091308594,301.3271484375,293.1499938964844,293.1499938964844,280.95001220703125,31800.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584798336029053,1.0,0.0,0.0,3.752996921539306,3.753021240234375,9.398308975505644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.81884765625,0.0,1618.4996337890625,1895.4371337890625,0.0,2099.252685546875,0.9254456162452698,1.0,0.0,3.0,1.0,0.0
17742780,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9399396181106568,0.224393755197525,0.2013390958309173,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5661290884017944,0.050000000745058,0.0481275096535682,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.998895823955536,0.3133690059185028,0.1898703277111053,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9460007548332214,0.2280497550964355,0.2156467288732528,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7967298030853271,0.137530043721199,0.6181613802909851,284.9247741699219,284.95001220703125,297.2178649902344,295.3775939941406,297.214599609375,298.0294494628906,284.89971923828125,1.0,0.2835046947002411,1.0,1.0,0.0,1.0,-1.5280154943466189,1.5280135869979858,1.913226014949032e-06,1.168837070465088,0.934396266937256,0.934396266937256,0.0,33.848541259765625,25.0,47464.515625,0.0,291.4766845703125,1.0,280.9956359863281,284.0071716308594,298.4305419921875,301.5840148925781,293.1499938964844,293.1499938964844,280.95001220703125,34052.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767415463924408,1.0,0.0,0.0,3.789864301681519,3.789889335632324,9.583862947692978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0703125,0.0,1679.282470703125,1895.4371337890625,0.0,2177.922119140625,0.9338386058807372,1.0,0.0,3.0,1.0,0.0
17742840,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9585617780685424,0.2260871529579162,0.2029189169406891,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5763705968856812,0.050000000745058,0.048066459596157,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9969363808631896,0.316950112581253,0.1799697577953338,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9637120962142944,0.2294763773679733,0.2170133143663406,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8113877177238464,0.138741061091423,0.623394250869751,284.873291015625,284.95001220703125,297.2619323730469,295.39794921875,297.2587280273437,298.0165100097656,284.8778991699219,1.0,0.2811886072158813,1.0,1.0,0.0,1.0,-1.5258804559707642,1.5258785486221311,1.908203785205842e-06,1.1671112775802612,0.8775709867477417,0.8775709867477417,0.0,32.261619567871094,45.0,47258.046875,0.0,286.37945556640625,1.0,280.9570007324219,284.0033569335937,298.4374084472656,301.5497436523437,293.1499938964844,293.1499938964844,281.25,38568.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711363434791565,1.0,0.0,0.0,3.702435970306397,3.702461004257202,9.14678366825683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.64404296875,0.0,1611.7867431640625,1895.4371337890625,0.0,2210.935791015625,0.918168604373932,1.0,0.0,3.0,1.0,0.0
17742900,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9630039930343628,0.2281210273504257,0.2045427113771438,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5775744318962097,0.050000000745058,0.0480595976114273,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.996628761291504,0.3216315805912018,0.1787847429513931,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9675669074058532,0.2311445772647857,0.2184365689754486,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8152267932891846,0.1401897519826889,0.6292219758033752,285.0384521484375,284.95001220703125,297.3057556152344,295.4181213378906,297.30255126953125,297.9894714355469,285.0621337890625,1.0,0.283114492893219,1.0,1.0,0.0,1.0,-1.535083532333374,1.5350816249847412,1.929428663061117e-06,1.174102544784546,0.9843884110450744,0.9843884110450744,0.0,32.25495147705078,45.0,46958.36328125,0.0,290.5610046386719,1.0,281.2022705078125,284.19512939453125,298.3874206542969,301.3598937988281,293.1499938964844,293.1499938964844,281.25,34162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642384171485901,1.0,0.0,0.0,3.733043670654297,3.733068227767944,9.29864029330929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.23583984375,0.0,1613.4744873046875,1895.4371337890625,0.0,2149.85009765625,0.924945056438446,1.0,0.0,3.0,1.0,0.0
17742960,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.9595960974693298,0.2305234223604202,0.2065978497266769,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.5730078220367432,0.050000000745058,0.0480857267975807,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9977068305015564,0.3257153034210205,0.1832546591758728,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.96360445022583,0.2330938428640365,0.2201979756355285,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.812950611114502,0.1418956071138382,0.6365146040916443,285.10009765625,284.95001220703125,297.3492126464844,295.43804931640625,297.3460693359375,297.97393798828125,285.1049194335937,1.0,0.2870878577232361,1.0,1.0,0.0,1.0,-1.5538097620010376,1.5538078546524048,1.9735948626475874e-06,1.1887924671173096,1.0,1.0,0.0,33.27325439453125,65.0,47585.22265625,0.0,301.9298095703125,1.0,281.2428283691406,284.2165222167969,298.4202575683594,301.4607238769531,293.1499938964844,293.1499938964844,280.95001220703125,32905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626879215240479,1.0,0.0,0.0,3.8204212188720703,3.820446252822876,9.739031838762455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.212890625,0.0,1706.9300537109375,1895.4371337890625,0.0,2136.189697265625,0.941339910030365,1.0,0.0,3.0,1.0,0.0
17743020,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.948913037776947,0.2327071279287338,0.2087387889623642,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.5636736154556274,0.050000000745058,0.0481426268815994,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.3282218873500824,0.1921977698802948,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9524755477905272,0.2349343746900558,0.222065657377243,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8051573634147644,0.1435524374246597,0.6444135904312134,284.9935607910156,284.95001220703125,297.39227294921875,295.4577331542969,297.38922119140625,297.97784423828125,284.9760131835937,1.0,0.2929207682609558,1.0,1.0,0.0,1.0,-1.578904628753662,1.5789026021957395,2.0338732156233164e-06,1.2085529565811155,0.999084770679474,0.999084770679474,0.0,35.20240020751953,65.0,49149.3828125,0.0,319.0765991210937,1.0,280.9943542480469,284.0534362792969,298.511962890625,301.7437438964844,293.1499938964844,293.1499938964844,280.95001220703125,33592.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771964967250824,1.0,0.0,0.0,3.860463380813599,3.8604888916015625,9.944252497007255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.16650390625,0.0,1761.1180419921875,1895.4371337890625,0.0,2218.307373046875,0.9508429765701294,1.0,0.0,3.0,1.0,0.0
17743080,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9298694729804992,0.2345573157072067,0.2105986773967743,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.5498347878456116,0.050000000745058,0.0482372343540191,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.3287157416343689,0.2051580846309662,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9331271052360536,0.2365685701370239,0.2237738817930221,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7913278937339783,0.1450150310993194,0.6518060564994812,284.9595947265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4319152832031,298.0024108886719,284.96453857421875,1.0,0.3003432750701904,1.0,1.0,0.0,1.0,-1.607733130455017,1.6077311038970947,2.104567101923749e-06,1.2312649488449097,0.9810521006584167,0.9810521006584167,0.0,38.1712646484375,85.0,49941.3671875,0.0,341.4589538574219,1.0,280.9563903808594,284.0361328125,298.5321044921875,301.7736511230469,293.1499938964844,293.1499938964844,280.6499938964844,34829.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778699398040771,1.0,0.0,0.0,3.8728177547454834,3.872843980789185,1.0008002391259652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1806640625,0.0,1786.1915283203125,1895.4371337890625,0.0,2271.03662109375,0.9544684290885924,1.0,0.0,3.0,1.0,0.0
17743140,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9066267013549804,0.2363131940364837,0.2123673111200332,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5336981415748596,0.050000000745058,0.0483682937920093,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.3272103071212768,0.2211064398288726,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9092824459075928,0.2381445318460464,0.2254391759634018,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7741590142250061,0.1463142335414886,0.6586998105049133,284.8642272949219,284.95001220703125,297.4769592285156,295.49627685546875,297.47412109375,298.0533752441406,284.85406494140625,1.0,0.3091151118278503,1.0,1.0,0.0,1.0,-1.639433741569519,1.6394314765930176,2.184016466344474e-06,1.256186604499817,0.9094020128250122,0.9094020128250122,0.0,42.13362503051758,85.0,51527.61328125,0.0,368.8846130371094,1.0,280.6955261230469,283.8962707519531,298.581787109375,301.99041748046875,293.1499938964844,293.1499938964844,280.6499938964844,37167.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881214022636414,1.0,0.0,0.0,3.8561251163482666,3.856151580810547,9.921915307131712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8505859375,0.0,1784.0389404296875,1895.4371337890625,0.0,2363.35498046875,0.9506183862686156,1.0,0.0,3.0,1.0,0.0
