time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8773196935653687,0.237981379032135,0.2140644639730453,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.5131446123123169,0.050000000745058,0.0485857352614402,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9810845851898192,0.3240181803703308,0.228082850575447,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8795120716094971,0.2396557480096817,0.2270826995372772,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7504774928092957,0.1473962813615799,0.664998471736908,284.89508056640625,284.95001220703125,297.5185241699219,295.51513671875,297.5157470703125,298.1378479003906,284.9037780761719,1.0,0.3186511993408203,1.0,1.0,0.0,1.0,-1.6618177890777588,1.661815524101257,2.2426484065363184e-06,1.2749683856964111,0.9024540781974792,0.9024540781974792,0.0,48.13565826416016,103.0,52054.11328125,0.0,397.3913879394531,1.0,280.6567687988281,283.9464111328125,298.5737609863281,301.9627990722656,293.1499938964844,293.1499938964844,280.95001220703125,38682.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928647398948669,1.0,0.0,0.0,3.772522211074829,3.772547721862793,9.49635364122514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.6787109375,0.0,1694.5421142578125,1895.4371337890625,0.0,2406.37646484375,0.9350890517234802,1.0,0.0,3.0,1.0,0.0
17743260,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8468990921974182,0.2400307804346084,0.2159909904003143,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.4930475056171417,0.050000000745058,0.0488888323307037,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9407962560653688,0.3223931491374969,0.2265733778476715,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8486383557319641,0.2414216995239257,0.2289097756147384,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7260004281997681,0.1485829949378967,0.6713906526565552,285.0625305175781,284.95001220703125,297.5594482421875,295.5336303710937,297.5567321777344,298.14031982421875,285.081298828125,1.0,0.328044056892395,1.0,1.0,0.0,1.0,-1.6704003810882568,1.6703981161117554,2.263557689730078e-06,1.280644774436951,1.0,1.0,0.0,55.96341323852539,103.0,51757.1640625,0.0,424.9470520019531,1.0,280.9043273925781,284.1244812011719,298.5263061523437,301.7929077148437,293.1499938964844,293.1499938964844,280.95001220703125,33947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884963154792786,1.0,0.0,0.0,3.826493740081787,3.826519250869751,9.770016049515109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.154296875,0.0,1722.4315185546875,1895.4371337890625,0.0,2366.74853515625,0.9451814889907836,1.0,0.0,3.0,1.0,0.0
17743320,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8258054852485657,0.2423915714025497,0.2182855755090713,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.4777199923992157,0.050000000745058,0.0491813644766807,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.9079830646514891,0.3222545087337494,0.2262255847454071,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8270834684371948,0.2434331625699997,0.2310123592615127,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.7073071002960205,0.1499693542718887,0.6786377429962158,285.1230773925781,284.95001220703125,297.5997314453125,295.55181884765625,297.5970764160156,298.142333984375,285.12799072265625,1.0,0.3378013372421264,1.0,1.0,0.0,1.0,-1.6843111515045166,1.6843088865280151,2.299667130500893e-06,1.291465163230896,1.0,1.0,0.0,63.661808013916016,91.0,52193.46484375,0.0,455.0484008789063,1.0,280.943359375,284.15728759765625,298.5516357421875,301.8848571777344,293.1499938964844,293.1499938964844,280.6499938964844,33890.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885182499885559,1.0,0.0,0.0,3.877516031265259,3.877542018890381,1.0032299542217515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.373046875,0.0,1784.5631103515625,1895.4371337890625,0.0,2366.947021484375,0.9549098610877992,1.0,0.0,3.0,1.0,0.0
17743380,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8166767358779907,0.2444898635149002,0.2204787135124206,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.4687694311141968,0.050000000745058,0.0493488535284996,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8940340280532837,0.3225563764572143,0.2264417111873626,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8176374435424805,0.2453076690435409,0.2330389767885208,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6985552906990051,0.1513129919767379,0.6856303811073303,285.00640869140625,284.95001220703125,297.6392822265625,295.56964111328125,297.6366882324219,298.1445007324219,284.9884948730469,1.0,0.3434738516807556,1.0,1.0,0.0,1.0,-1.698236107826233,1.6982338428497314,2.336278157599736e-06,1.302385330200195,1.0,1.0,0.0,68.19966888427734,91.0,53531.03125,0.0,476.4972534179688,1.0,280.6933288574219,283.9872741699219,298.6276550292969,302.1484069824219,293.1499938964844,293.1499938964844,280.6499938964844,34364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975021004676819,1.0,0.0,0.0,3.904628992080689,3.9046552181243896,1.0173088185183587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.85546875,0.0,1822.2469482421875,1895.4371337890625,0.0,2448.609619140625,0.9613553285598756,1.0,0.0,3.0,1.0,0.0
17743440,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8125755190849304,0.2461985945701599,0.2222346365451812,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.463323175907135,0.050000000745058,0.049442108720541,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8871639370918274,0.3228958547115326,0.2267072051763534,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8133991360664368,0.2469376176595688,0.2347594499588012,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6948980689048767,0.1525361686944961,0.6917529106140137,284.9526062011719,284.95001220703125,297.6780700683594,295.58709716796875,297.675537109375,298.146240234375,284.9529724121094,1.0,0.3473141193389892,1.0,1.0,0.0,1.0,-1.7101938724517822,1.7101914882659912,2.368009745623567e-06,1.3117684125900269,0.982873797416687,0.982873797416687,0.0,70.81858825683594,79.0,53935.24609375,0.0,491.4578247070313,1.0,280.6561279296875,283.9491271972656,298.6355285644531,302.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35255.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021962642669678,1.0,0.0,0.0,3.914878845214844,3.914905309677124,1.022656874738459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.017578125,0.0,1842.3310546875,1895.4371337890625,0.0,2491.522216796875,0.9640797972679138,1.0,0.0,3.0,1.0,0.0
17743500,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8120201230049133,0.2477575838565826,0.2237626314163208,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.4611134231090545,0.050000000745058,0.0494785346090793,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8848835825920105,0.3233430981636047,0.2270334511995315,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8127734661102295,0.2484703212976455,0.2363083213567733,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6946902871131897,0.1537245213985443,0.6973933577537537,284.8300476074219,284.95001220703125,297.71600341796875,295.6041564941406,297.71356201171875,298.14825439453125,284.81866455078125,1.0,0.3495902121067047,1.0,1.0,0.0,1.0,-1.721097111701965,1.7210947275161743,2.3971717837412143e-06,1.3203227519989014,0.8856658935546875,0.8856658935546875,0.0,71.97752380371094,79.0,54930.03125,0.0,501.66455078125,1.0,280.39483642578125,283.7968444824219,298.6718444824219,302.32086181640625,293.1499938964844,293.1499938964844,280.3500061035156,38757.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101063370704651,1.0,0.0,0.0,3.866280317306519,3.866307020187378,9.974243084798218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3798828125,0.0,1809.2205810546875,1895.4371337890625,0.0,2564.1728515625,0.9533290863037108,1.0,0.0,3.0,1.0,0.0
17743560,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8142123818397522,0.2492740005254745,0.225074902176857,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.4617299437522888,0.050000000745058,0.0494681373238563,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8860470056533813,0.3239074945449829,0.2273360341787338,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8149538040161133,0.2499717473983764,0.2376897633075714,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6971359252929688,0.1549127995967865,0.7025551199913025,284.86724853515625,284.95001220703125,297.7530822753906,295.6208190917969,297.750732421875,298.150634765625,284.8797912597656,1.0,0.3505650758743286,1.0,1.0,0.0,1.0,-1.7308801412582395,1.7308777570724487,2.4235148430307163e-06,1.3279902935028076,0.8714262843132019,0.8714262843132019,0.0,71.92784118652344,67.0,54911.3125,0.0,507.7087707519531,1.0,280.35675048828125,283.87158203125,298.65313720703125,302.2387084960937,293.1499938964844,293.1499938964844,280.6499938964844,41017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117571473121643,1.0,0.0,0.0,3.725286722183228,3.7253124713897705,9.260036790692538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0810546875,0.0,1656.868896484375,1895.4371337890625,0.0,2579.384033203125,0.9263610243797302,1.0,0.0,3.0,1.0,0.0
17743620,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.81976318359375,0.2513448596000671,0.2266032844781875,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.4652949869632721,0.050000000745058,0.0494088307023048,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8912606239318848,0.3251109719276428,0.2278918772935867,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8203931450843811,0.2518568933010101,0.2392096668481826,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7027407884597778,0.1563682556152343,0.7081406116485596,285.0484924316406,284.95001220703125,297.78924560546875,295.6370544433594,297.7869567871094,298.1550598144531,285.0648193359375,1.0,0.350531667470932,1.0,1.0,0.0,1.0,-1.7418397665023804,1.7418372631072998,2.4531964299967512e-06,1.3365490436553955,0.9926698803901672,0.9926698803901672,0.0,70.6659927368164,67.0,54740.03515625,0.0,510.96978759765625,1.0,280.6031188964844,284.0532531738281,298.60748291015625,302.0579528808594,293.1499938964844,293.1499938964844,280.6499938964844,34402.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052729368209839,1.0,0.0,0.0,3.7802233695983887,3.7802484035491934,9.535164622320736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.2236328125,0.0,1670.55419921875,1895.4371337890625,0.0,2519.7314453125,0.9356676340103148,1.0,0.0,3.0,1.0,0.0
17743680,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8289138078689575,0.2537389397621155,0.2285496145486831,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.471219003200531,0.050000000745058,0.0493039116263389,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9008411765098572,0.3266775012016296,0.2288134396076202,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8293020129203796,0.2540033757686615,0.2410367876291275,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.711700975894928,0.158028095960617,0.714715301990509,285.0898742675781,284.95001220703125,297.82440185546875,295.6528625488281,297.8221740722656,298.16015625,285.0926818847656,1.0,0.3497510850429535,1.0,1.0,0.0,1.0,-1.7552433013916016,1.755240797996521,2.489839516783832e-06,1.3470497131347656,1.0,1.0,0.0,68.30606079101562,55.0,55213.84375,0.0,512.5505981445312,1.0,280.6430969238281,284.0661926269531,298.63848876953125,302.15850830078125,293.1499938964844,293.1499938964844,280.3500061035156,33463.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042847514152527,1.0,0.0,0.0,3.8528079986572266,3.8528337478637695,9.904853186526452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.29296875,0.0,1750.693603515625,1895.4371337890625,0.0,2510.6640625,0.9490422010421752,1.0,0.0,3.0,1.0,0.0
17743740,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8405967950820923,0.2558380365371704,0.2304716408252716,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.4781799912452698,0.050000000745058,0.0491715408861637,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.914081871509552,0.3279946446418762,0.2297447025775909,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8407999277114868,0.2560002207756042,0.2428837418556213,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7222963571548462,0.1596294045448303,0.7214764356613159,284.9645080566406,284.95001220703125,297.8585205078125,295.668212890625,297.8563842773437,298.1642150878906,284.94696044921875,1.0,0.3483421802520752,1.0,1.0,0.0,1.0,-1.7688473463058472,1.7688448429107666,2.5274212021031417e-06,1.3577477931976318,0.9798563718795776,0.9798563718795776,0.0,65.2596435546875,55.0,56555.8203125,0.0,512.193603515625,1.0,280.3937683105469,283.891357421875,298.71490478515625,302.4254455566406,293.1499938964844,293.1499938964844,280.3500061035156,34206.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122996687889099,1.0,0.0,0.0,3.8840491771698,3.884075164794922,1.0066133881991846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.49609375,0.0,1795.201416015625,1895.4371337890625,0.0,2584.38671875,0.9562777280807496,1.0,0.0,3.0,1.0,0.0
17743800,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8541421294212341,0.2575553059577942,0.2319979816675186,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.4856263399124145,0.050000000745058,0.0490261390805244,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9305682182312012,0.3289894163608551,0.2304067015647888,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.854341447353363,0.2577618658542633,0.2444803863763809,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7339462041854858,0.1611007153987884,0.7275865077972412,284.9244384765625,284.95001220703125,297.8915405273437,295.68310546875,297.8894958496094,298.1674194335937,284.92779541015625,1.0,0.3463506400585174,1.0,1.0,0.0,1.0,-1.7805558443069458,1.7805533409118652,2.560040911703254e-06,1.36695659160614,0.9467771649360656,0.9467771649360656,0.0,61.84313583374024,43.0,56834.94140625,0.0,509.45416259765625,1.0,280.3562927246094,283.8741149902344,298.722412109375,302.4158935546875,293.1499938964844,293.1499938964844,280.04998779296875,36370.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162091970443726,1.0,0.0,0.0,3.859152793884277,3.8591787815094,9.937501772583346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.7470703125,0.0,1781.4796142578125,1895.4371337890625,0.0,2620.48681640625,0.9522379636764526,1.0,0.0,3.0,1.0,0.0
17743860,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8709104061126709,0.2591780126094818,0.2333738207817077,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.4943187832832336,0.050000000745058,0.0488651059567928,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9503901600837708,0.3299332857131958,0.2309873551130294,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8711758255958557,0.2594664990901947,0.2459766864776611,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7480536103248596,0.1625478863716125,0.7334328889846802,284.8190612792969,284.95001220703125,297.9234313964844,295.6974792480469,297.9214782714844,298.1708679199219,284.8118896484375,1.0,0.3438792824745178,1.0,1.0,0.0,1.0,-1.7915290594100952,1.791526436805725,2.590813664937741e-06,1.375565767288208,0.8543946743011475,0.8543946743011475,0.0,58.015380859375,43.0,57729.3828125,0.0,504.9305114746094,1.0,280.0963439941406,283.7432556152344,298.7559814453125,302.5838623046875,293.1499938964844,293.1499938964844,280.04998779296875,40215.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231872916221619,1.0,0.0,0.0,3.785405158996582,3.785431146621704,9.56132339524629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.17578125,0.0,1721.8082275390625,1895.4371337890625,0.0,2685.122314453125,0.9358695149421692,1.0,0.0,3.0,1.0,0.0
17743920,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8916781544685364,0.2608169317245483,0.2346100509166717,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.5051650404930115,0.050000000745058,0.0486916191875934,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.972306787967682,0.3309289813041687,0.2314885854721069,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8920727372169495,0.2611837685108185,0.2473743855953216,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7657071352005005,0.1640098094940185,0.7390028238296509,284.8840026855469,284.95001220703125,297.9541320800781,295.7113952636719,297.9522399902344,298.1746520996094,284.8961486816406,1.0,0.3409986197948456,1.0,1.0,0.0,1.0,-1.8017730712890625,1.8017704486846924,2.6197137685812777e-06,1.383582353591919,0.8603278994560242,0.8603278994560242,0.0,53.85673522949219,31.0,57724.37890625,0.0,498.8498840332031,1.0,280.0572814941406,283.8377990722656,298.7365417480469,302.4964904785156,293.1499938964844,293.1499938964844,280.3500061035156,41022.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82419353723526,1.0,0.0,0.0,3.643086671829224,3.643111705780029,8.855892019710154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8037109375,0.0,1562.99560546875,1895.4371337890625,0.0,2694.46240234375,0.9087557792663574,1.0,0.0,3.0,1.0,0.0
17743980,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9208238124847412,0.2629940211772918,0.2361213713884353,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5205559134483337,0.050000000745058,0.0484972149133682,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9962509870529176,0.3324686586856842,0.2322175502777099,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9212819337844848,0.2632801830768585,0.2489665448665619,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7897957563400269,0.1657284349203109,0.7451686263084412,285.0510559082031,284.95001220703125,297.9835510253906,295.7247619628906,297.9817810058594,298.1798400878906,285.0644226074219,1.0,0.3378464877605438,1.0,1.0,0.0,1.0,-1.8135416507720947,1.813538908958435,2.653101319083362e-06,1.392753839492798,0.9758493900299072,0.9758493900299072,0.0,49.20396423339844,31.0,57613.4296875,0.0,492.1511840820313,1.0,280.3014831542969,284.0004577636719,298.6950988769531,302.3242492675781,293.1499938964844,293.1499938964844,280.3500061035156,34051.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180707693099976,1.0,0.0,0.0,3.713223457336426,3.713247776031494,9.200161343869696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8330078125,0.0,1589.822998046875,1895.4371337890625,0.0,2637.705322265625,0.9203379154205322,1.0,0.0,3.0,1.0,0.0
17744040,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9487586617469788,0.2653661072254181,0.2380788773298263,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.5346888303756714,0.050000000745058,0.0483575239777565,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.33519446849823,0.2200581133365631,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9490561485290528,0.2655473053455353,0.2509208023548126,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8114299178123474,0.1675780862569809,0.7526113390922546,285.06109619140625,284.95001220703125,298.0116882324219,295.73760986328125,298.0099792480469,298.19244384765625,285.0570678710937,1.0,0.3339946568012237,1.0,1.0,0.0,1.0,-1.8124254941940308,1.8124228715896609,2.6501913907850394e-06,1.3920856714248655,1.0,1.0,0.0,45.64809036254883,25.0,57849.6484375,0.0,480.4521484375,1.0,280.3426513671875,283.9793395996094,298.7247619628906,302.423828125,293.1499938964844,293.1499938964844,280.04998779296875,32651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173624873161316,1.0,0.0,0.0,3.805270195007324,3.80529522895813,9.661938520366675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.732421875,0.0,1686.756591796875,1895.4371337890625,0.0,2631.152099609375,0.9377582669258118,1.0,0.0,3.0,1.0,0.0
17744100,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.973527729511261,0.267275333404541,0.2399191111326217,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.549164891242981,0.050000000745058,0.0482400469481945,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.3398498594760895,0.2057789713144302,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9737635254859924,0.2675468623638153,0.2528403401374817,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8313097357749939,0.1692980676889419,0.7601280212402344,284.8945007324219,284.95001220703125,298.0384521484375,295.7499389648437,298.0368347167969,298.2093811035156,284.8753662109375,1.0,0.3304532170295715,1.0,1.0,0.0,1.0,-1.808683156967163,1.808680534362793,2.6394093310955213e-06,1.3890599012374878,0.917033314704895,0.917033314704895,0.0,42.58391571044922,25.0,58643.7890625,0.0,468.623291015625,1.0,280.0947265625,283.7804870605469,298.7911071777344,302.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,35412.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245184421539307,1.0,0.0,0.0,3.818424463272095,3.8184499740600586,9.72885345618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.1787109375,0.0,1724.1507568359375,1895.4371337890625,0.0,2697.479248046875,0.940789759159088,1.0,0.0,3.0,1.0,0.0
17744160,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9943094849586488,0.2688007652759552,0.2412968575954437,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5644927024841309,0.050000000745058,0.0481350719928741,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.3460272848606109,0.1914134919643402,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9946690797805786,0.2692974507808685,0.2544624805450439,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8519465923309326,0.1708822548389434,0.766918420791626,284.87322998046875,284.95001220703125,298.06378173828125,295.7616882324219,298.062255859375,298.2236633300781,284.8797607421875,1.0,0.3268238008022308,1.0,1.0,0.0,1.0,-1.8030662536621087,1.80306363105774,2.6233742573822383e-06,1.3845932483673096,0.8750553727149963,0.8750553727149963,0.0,39.794342041015625,45.0,58224.42578125,0.0,456.51458740234375,1.0,280.05682373046875,283.8032531738281,298.7850341796875,302.59088134765625,293.1499938964844,293.1499938964844,280.3500061035156,39438.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263072371482849,1.0,0.0,0.0,3.708925724029541,3.708950996398926,9.178877462545644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7861328125,0.0,1625.8599853515625,1895.4371337890625,0.0,2714.096923828125,0.9207035303115844,1.0,0.0,3.0,1.0,0.0
17744220,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9986789226531982,0.270901083946228,0.2411335855722427,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.5686864852905273,0.050000000745058,0.0481090247631073,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9985122680664062,0.3535212576389313,0.1874166280031204,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9986106157302856,0.2714673280715942,0.2538521289825439,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8598767518997192,0.1727861315011978,0.7744628190994263,285.034423828125,284.95001220703125,298.0876770019531,295.7728576660156,298.08624267578125,298.1497802734375,285.0478820800781,1.0,0.327143520116806,1.0,1.0,0.0,1.0,-1.805280923843384,1.8052783012390137,2.629795972097781e-06,1.3864349126815796,0.9808991551399232,0.9808991551399232,0.0,39.18790054321289,45.0,57760.890625,0.0,456.3092651367188,1.0,280.3025207519531,283.97589111328125,298.738525390625,302.3886413574219,293.1499938964844,293.1499938964844,280.3500061035156,34316.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819633960723877,1.0,0.0,0.0,3.748223781585693,3.748248338699341,9.374417118124256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0361328125,0.0,1632.279052734375,1895.4371337890625,0.0,2652.17822265625,0.9282795786857604,1.0,0.0,3.0,1.0,0.0
17744280,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9985769391059875,0.2737034261226654,0.2414559572935104,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.5682870745658875,0.050000000745058,0.0481113642454147,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9985766410827636,0.3602336049079895,0.1877988427877426,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9985766410827636,0.2741920053958893,0.2542644441127777,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8628090023994446,0.1750209331512451,0.7838680148124695,285.0587463378906,284.95001220703125,298.11004638671875,295.7834167480469,298.10870361328125,298.10479736328125,285.0606384277344,1.0,0.3296467363834381,1.0,1.0,0.0,1.0,-1.818969964981079,1.818967342376709,2.66802589976578e-06,1.3965630531311035,1.0,1.0,0.0,39.545440673828125,65.0,58240.25,0.0,465.76373291015625,1.0,280.3428955078125,283.9755554199219,298.7637939453125,302.4776306152344,293.1499938964844,293.1499938964844,280.04998779296875,33076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180953860282898,1.0,0.0,0.0,3.8301165103912354,3.83014178276062,9.788525403564563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6259765625,0.0,1719.9853515625,1895.4371337890625,0.0,2637.93310546875,0.9436600804328918,1.0,0.0,3.0,1.0,0.0
17744340,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990044236183168,0.2759090363979339,0.2450631707906723,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.5653533935546875,0.050000000745058,0.0481293238699436,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9989995360374452,0.3656187057495117,0.1905954629182815,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.99900084733963,0.2766041457653045,0.2580537796020508,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8627565503120422,0.1772109121084213,0.793976366519928,284.9374084472656,284.95001220703125,298.1308288574219,295.7933959960937,298.1296081542969,298.09429931640625,284.9240417480469,1.0,0.3342757523059845,1.0,1.0,0.0,1.0,-1.8433552980422967,1.8433525562286377,2.7381661311665084e-06,1.415512204170227,0.9584268927574158,0.9584268927574158,0.0,40.56646347045898,65.0,59781.18359375,0.0,484.6199340820313,1.0,280.0942077636719,283.8104553222656,298.8339538574219,302.7441101074219,293.1499938964844,293.1499938964844,280.04998779296875,34484.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254262208938599,1.0,0.0,0.0,3.85840368270874,3.8584296703338623,9.933644378179451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.3291015625,0.0,1765.6343994140625,1895.4371337890625,0.0,2705.9111328125,0.9500980973243712,1.0,0.0,3.0,1.0,0.0
17744400,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9942879676818848,0.2772337198257446,0.2489974051713943,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.5574111938476562,0.050000000745058,0.0481808856129646,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.3694603741168976,0.1980671137571334,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9951379299163818,0.2784340977668762,0.2631005346775055,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.85615473985672,0.1792199313640594,0.8035467863082886,284.9384765625,284.95001220703125,298.1499938964844,295.8027648925781,298.1488952636719,298.1079406738281,284.94598388671875,1.0,0.3407460749149322,1.0,1.0,0.0,1.0,-1.8742927312850952,1.8742899894714355,2.828918923114543e-06,1.4397127628326416,0.9502644538879396,0.9502644538879396,0.0,42.6095085144043,85.0,60516.9765625,0.0,511.6907653808594,1.0,280.05645751953125,283.82745361328125,298.84033203125,302.7483825683594,293.1499938964844,293.1499938964844,279.75,36127.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293250203132629,1.0,0.0,0.0,3.831595659255981,3.831621646881104,9.796086715141428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.419921875,0.0,1745.7479248046875,1895.4371337890625,0.0,2742.1630859375,0.9463417530059814,1.0,0.0,3.0,1.0,0.0
17744460,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9766786098480223,0.2783559560775757,0.2502310872077942,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.542229413986206,0.050000000745058,0.0482927858829498,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9990000128746032,0.3711097836494446,0.2124208956956863,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9781963229179382,0.280040830373764,0.2648504972457886,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8405100703239441,0.180984154343605,0.8127111196517944,284.8395690917969,284.95001220703125,298.1666259765625,295.8111877441406,298.162353515625,298.13055419921875,284.8195495605469,1.0,0.3486022353172302,0.9406230449676514,0.9406230449676514,0.2000000029802322,1.0,-1.906617522239685,1.701375961303711,0.2052415311336517,1.2606923580169678,0.8699401617050171,0.8699401617050171,0.0,46.13826751708984,85.0,60442.2734375,0.0,544.661865234375,1.0,279.796630859375,283.6342468261719,298.87408447265625,302.936767578125,293.1499938964844,293.1499938964844,279.75,38706.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370782136917114,1.0,0.0,0.0,3.793498516082764,3.7935245037078857,9.602252930562829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.3115234375,0.0,1719.8045654296875,1895.4371337890625,0.0,2814.429443359375,0.9370867609977722,1.0,0.0,3.0,1.0,0.0
17744520,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.9507089853286744,0.2790875732898712,0.251173734664917,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.5248120427131653,0.050000000745058,0.0484506897628307,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9990000128746032,0.3699730336666107,0.2308734059333801,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9531153440475464,0.2813025712966919,0.2663350701332092,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8212866187095642,0.1822349578142166,0.8201577663421631,284.76788330078125,284.95001220703125,298.17987060546875,295.81842041015625,298.1755065917969,298.1659851074219,284.7728576660156,1.0,0.3576019704341888,0.8812460899353027,0.8812460899353027,0.4000000059604645,1.0,-1.940818190574646,1.334943771362305,0.6058744192123413,0.8880549073219299,0.766486406326294,0.766486406326294,0.0,50.84246826171875,105.0,55724.546875,0.0,583.6813354492188,1.0,279.7574768066406,283.56640625,298.8226623535156,302.6437072753906,293.1499938964844,293.1499938964844,280.04998779296875,48277.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352072834968567,1.0,0.0,0.0,3.4929416179656982,3.492966413497925,8.140966656355886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9775390625,0.0,1453.2637939453125,1895.4371337890625,0.0,2796.97119140625,0.8780580759048462,1.0,0.0,3.0,1.0,0.0
17744580,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9213257431983948,0.2801483571529388,0.2521237134933471,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.5085015892982483,0.050000000745058,0.0486430488526821,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9990000128746032,0.3667304217815399,0.2515261769294739,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9243740439414978,0.2827284336090088,0.2677649855613708,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8004302382469177,0.1832808703184127,0.8261323571205139,284.8829650878906,284.95001220703125,298.1898498535156,295.8244934082031,298.2011413574219,298.2142333984375,284.88409423828125,1.0,0.3675345480442047,0.8218691349029541,0.8218691349029541,0.6000000238418579,1.0,-1.9758776426315308,1.013142228126526,0.9627354741096495,0.559313952922821,0.8016096353530884,0.8016096353530884,0.0,56.5100212097168,105.0,51277.7734375,0.0,628.175048828125,1.0,279.9944763183594,283.6415405273437,298.7078552246094,302.12353515625,293.1499938964844,293.1499938964844,280.04998779296875,42537.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172012567520142,1.0,0.0,0.0,3.361560821533203,3.3615832328796387,7.540067485933832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6533203125,0.0,1280.3695068359375,1895.4371337890625,0.0,2629.660888671875,0.8492607474327087,1.0,0.0,3.0,1.0,0.0
17744640,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.884749710559845,0.2812931537628174,0.2534656524658203,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4883795976638794,0.050000000745058,0.0489712432026863,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9717764854431152,0.3624192178249359,0.2554176449775696,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8876612186431885,0.2841940224170685,0.2694868743419647,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7705175876617432,0.1842362582683563,0.8322056531906128,284.8819274902344,284.95001220703125,298.1967163085937,295.8294677734375,298.19744873046875,298.1982421875,284.8902893066406,1.0,0.3774832189083099,0.7624921798706055,0.7624921798706055,0.800000011920929,1.0,-1.9919389486312864,0.897345781326294,1.094593167304993,0.4407471716403961,0.7762366533279419,0.7762366533279419,0.0,65.2264175415039,123.0,49308.87890625,0.0,669.9213256835938,1.0,280.0394592285156,283.64752197265625,298.67730712890625,301.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,42644.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996695637702942,1.0,0.0,0.0,3.2540032863616943,3.2540249824523926,7.065278850859613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.15087890625,0.0,1179.9410400390625,1895.4371337890625,0.0,2468.404541015625,0.8232825398445129,1.0,0.0,3.0,1.0,0.0
17744700,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8559094071388245,0.2826597988605499,0.2548857033252716,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.4695397019386291,0.050000000745058,0.0493317730724811,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.93317848443985,0.3601239621639251,0.2533559203147888,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.858879804611206,0.2858009338378906,0.2712604999542236,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.746391773223877,0.1852588951587677,0.8382465243339539,285.02606201171875,284.95001220703125,298.2005310058594,295.8333435058594,298.19659423828125,298.19384765625,285.0301208496094,1.0,0.3870522975921631,0.7031152844429016,0.7031152844429016,1.0,1.0,-2.00099778175354,0.8632989525794983,1.137698769569397,0.404686689376831,0.8737497925758362,0.8737497925758362,0.0,74.57903289794922,123.0,48630.37109375,0.0,708.9539794921875,1.0,280.2870788574219,283.7841186523437,298.65606689453125,301.7352905273437,293.1499938964844,293.1499938964844,280.3500061035156,34175.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801849842071533,1.0,0.0,0.0,3.3209872245788574,3.32100796699524,7.35915136829135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7421875,0.0,1184.5833740234375,1895.4371337890625,0.0,2291.801025390625,0.8334610462188721,1.0,0.0,3.0,1.0,0.0
17744760,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.834907054901123,0.2842112183570862,0.2565770745277405,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.4496283531188965,0.050000000745058,0.0496839955449104,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9027733206748962,0.3592790961265564,0.2525659799575805,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8377861976623535,0.2874374389648437,0.2731764614582062,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7287314534187317,0.1862834841012954,0.8446136116981506,285.0091857910156,284.95001220703125,298.2014465332031,295.8362121582031,298.18463134765625,298.1719970703125,285.0084533691406,1.0,0.396588534116745,0.7135555148124695,0.7135555148124695,1.0,1.0,-2.012448787689209,0.8700515031814575,1.1423972845077517,0.4089513123035431,0.8856601119041443,0.8856601119041443,0.0,83.7944564819336,111.0,48860.34765625,0.0,749.8482055664062,1.0,280.3384094238281,283.7588195800781,298.7165832519531,301.8365173339844,293.1499938964844,293.1499938964844,280.6499938964844,32825.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707833647727966,1.0,0.0,0.0,3.4140703678131104,3.4140915870666504,7.777468340464111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.52734375,0.0,1263.9713134765625,1895.4371337890625,0.0,2207.798095703125,0.8501002192497253,1.0,0.0,3.0,1.0,0.0
17744820,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8253543376922607,0.285635232925415,0.2580590844154358,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.4401522874832153,0.050000000745058,0.0498861074447631,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8894727826118469,0.3594032227993011,0.2524509727954864,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8283019661903381,0.2890717983245849,0.2748853266239166,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7205449342727661,0.1872960031032562,0.8500247597694397,285.11529541015625,284.95001220703125,298.1995544433594,295.8380432128906,298.1826171875,298.1693115234375,285.1224670410156,1.0,0.4019011855125427,0.7239958047866821,0.7239958047866821,1.0,1.0,-2.022885799407959,0.8781614899635315,1.1447242498397827,0.4148417711257934,0.9909184575080872,0.9909184575080872,0.0,89.18647003173828,111.0,48620.0703125,0.0,777.1492919921875,1.0,280.5929870605469,283.8760070800781,298.7392883300781,301.7769775390625,293.1499938964844,293.1499938964844,280.6499938964844,29866.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619273662567139,1.0,0.0,0.0,3.531275510787964,3.531297206878662,8.320635060954373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.896484375,0.0,1360.6512451171875,1895.4371337890625,0.0,2129.499267578125,0.8755503296852112,1.0,0.0,3.0,1.0,0.0
17744880,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8215303421020508,0.2870081961154938,0.259445458650589,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.4359080493450165,0.050000000745058,0.0499880537390708,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8837403059005737,0.3599452376365661,0.2527978420257568,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8246759176254272,0.2907536625862121,0.2765797674655914,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.7173095941543579,0.1883467733860016,0.8552224636077881,285.1110534667969,284.95001220703125,298.1949768066406,295.83892822265625,298.18316650390625,298.1737365722656,285.1081848144531,1.0,0.4054052531719208,0.7344360947608948,0.7344360947608948,1.0,1.0,-2.033367156982422,0.8860471844673157,1.147320032119751,0.4204747378826141,1.0,1.0,0.0,92.04377746582033,99.0,49052.96875,0.0,795.9801635742188,1.0,280.6405944824219,283.8525085449219,298.801025390625,301.92724609375,293.1499938964844,293.1499938964844,280.3500061035156,30095.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610824704170227,1.0,0.0,0.0,3.653750419616699,3.653773546218872,8.907812230063428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7587890625,0.0,1493.120361328125,1895.4371337890625,0.0,2122.07373046875,0.9016312956809998,1.0,0.0,3.0,1.0,0.0
17744940,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8336325287818909,0.2880355417728424,0.2603131234645843,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.5714404582977295,0.1185179278254509,0.0900565385818481,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8972762227058411,0.360350489616394,0.2529650628566742,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8371543288230896,0.2922173142433166,0.2778452336788177,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7280817627906799,0.189287319779396,0.858631432056427,284.9672241210937,284.95001220703125,298.1878356933594,295.8388671875,298.17486572265625,298.1650085449219,284.96337890625,1.0,0.4089779257774353,0.7448763847351074,0.7448763847351074,1.0,1.0,-2.0882365703582764,0.9150390625,1.1731975078582764,0.4362008273601532,0.9618103504180908,0.9618103504180908,0.0,88.00232696533203,99.0,50972.2890625,0.0,829.983642578125,1.0,280.3974304199219,283.6806030273437,298.8903503417969,302.2198791503906,293.1499938964844,293.1499938964844,280.3500061035156,32141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710861563682556,1.0,0.0,0.0,3.7202346324920654,3.720258474349976,9.23493701066036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5400390625,0.0,1583.2943115234375,1895.4371337890625,0.0,2210.48974609375,0.9173104166984558,1.0,0.0,3.0,1.0,0.0
17745000,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8392958045005798,0.2888837158679962,0.2610538899898529,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6225358843803406,0.1144676655530929,0.111417107284069,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9033216238021852,0.3606931567192077,0.2531546354293823,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8432533144950867,0.2934631109237671,0.2790272235870361,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.733183741569519,0.1899894028902053,0.8619609475135803,284.9670715332031,284.95001220703125,298.1781921386719,295.8379211425781,298.135986328125,298.10308837890625,284.9642639160156,1.0,0.4115379750728607,0.7553166747093201,0.7553166747093201,1.0,1.0,-2.1205389499664307,0.9326568245887756,1.1878821849822998,0.4481584429740906,0.967657506465912,0.967657506465912,0.0,86.72435760498047,87.0,51816.24609375,0.0,854.5567016601562,1.0,280.3573303222656,283.6614990234375,298.90386962890625,302.27398681640625,293.1499938964844,293.1499938964844,280.04998779296875,33284.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778789222240448,1.0,0.0,0.0,3.754065990447998,3.7540905475616455,9.40366419399652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.12109375,0.0,1631.1612548828125,1895.4371337890625,0.0,2279.27587890625,0.9266849756240844,1.0,0.0,3.0,1.0,0.0
