time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8390441536903381,0.2894273698329925,0.2617323696613312,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6179673671722412,0.1116810590028762,0.1092735081911087,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.9024372696876526,0.3607436418533325,0.253333032131195,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8433591723442078,0.2944642007350921,0.2801301181316376,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7330763936042786,0.1904121935367584,0.8646150827407837,284.8124084472656,284.95001220703125,298.1662292480469,295.8360595703125,298.1045837402344,298.0560302734375,284.8033447265625,1.0,0.4121379256248474,0.7545956969261169,0.7545956969261169,1.0,1.0,-2.1235148906707764,0.9340607523918152,1.189454197883606,0.4489786624908447,0.8472008109092712,0.8472008109092712,0.0,87.21697998046875,87.0,52476.49609375,0.0,859.0599365234375,1.0,280.0985717773437,283.4906921386719,298.9300231933594,302.4472045898437,293.1499938964844,293.1499938964844,280.04998779296875,38665.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789932906627655,1.0,0.0,0.0,3.704378843307495,3.704403877258301,9.15638509013661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.7158203125,0.0,1614.7509765625,1895.4371337890625,0.0,2379.763427734375,0.9161619544029236,1.0,0.0,3.0,1.0,0.0
17745120,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.840923011302948,0.2899096608161926,0.2620983123779297,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.615501344203949,0.1103217527270317,0.1073407083749771,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9041540026664734,0.360748291015625,0.2532795667648315,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8456805944442749,0.2953779995441437,0.2809546887874603,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7347284555435181,0.1907343119382858,0.8659896850585938,284.8548278808594,284.95001220703125,298.15203857421875,295.8334045410156,298.0839233398437,298.0297241210937,284.86279296875,1.0,0.411560446023941,0.7538747191429138,0.7538747191429138,1.0,1.0,-2.1242096424102783,0.9342349767684937,1.189974665641785,0.4489432275295257,0.8321456909179688,0.8321456909179688,0.0,86.57787322998047,75.0,51981.96484375,0.0,857.385986328125,1.0,280.0580139160156,283.5633850097656,298.8828430175781,302.3192138671875,293.1499938964844,293.1499938964844,280.3500061035156,41557.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792928159236908,1.0,0.0,0.0,3.537544250488281,3.5375680923461914,8.3502033021432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.025390625,0.0,1451.916748046875,1895.4371337890625,0.0,2406.952880859375,0.8852677941322327,1.0,0.0,3.0,1.0,0.0
17745180,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8463814854621887,0.2908314764499664,0.2626424133777618,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6175121068954468,0.109928622841835,0.1064404025673866,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9103271961212158,0.3613514900207519,0.2534186840057373,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8515856266021729,0.2966712117195129,0.2819016277790069,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7393337488174438,0.1913182288408279,0.8675838708877563,285.0038146972656,284.95001220703125,298.1357116699219,295.8299255371094,298.0723876953125,298.0218811035156,285.0112609863281,1.0,0.4101670682430267,0.7531536817550659,0.7531536817550659,1.0,1.0,-2.1269960403442383,0.935415267944336,1.1915806531906128,0.4494009912014007,0.923636794090271,0.923636794090271,0.0,84.59410858154297,75.0,51411.90625,0.0,852.7596435546875,1.0,280.298583984375,283.71728515625,298.80499267578125,302.0858764648437,293.1499938964844,293.1499938964844,280.3500061035156,34853.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863020896911621,1.0,0.0,0.0,3.585761547088623,3.585784912109375,8.579384598306206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.455078125,0.0,1454.4371337890625,1895.4371337890625,0.0,2346.9033203125,0.8924065828323364,1.0,0.0,3.0,1.0,0.0
17745240,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8556458950042725,0.2919598817825317,0.2634798586368561,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6231529712677002,0.1100626289844513,0.1062099412083625,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9216031432151794,0.3622133433818817,0.2538714110851288,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8613289594650269,0.2981345057487488,0.2831073403358459,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.747136116027832,0.192062109708786,0.8700558543205261,285.0041809082031,284.95001220703125,298.11737060546875,295.82568359375,298.0594482421875,298.0130920410156,285.0023193359375,1.0,0.4082174897193908,0.7524327039718628,0.7524327039718628,1.0,1.0,-2.132683277130127,0.9379712343215942,1.1947120428085327,0.450625866651535,0.9439073801040648,0.9439073801040648,0.0,81.48060607910156,63.0,51576.0,0.0,846.6708374023438,1.0,280.3416748046875,283.7044372558594,298.8065490722656,302.1314392089844,293.1499938964844,293.1499938964844,280.04998779296875,33234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843104004859924,1.0,0.0,0.0,3.6673154830932617,3.6673390865325928,8.974078014034603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2392578125,0.0,1531.7308349609375,1895.4371337890625,0.0,2328.926025390625,0.90719872713089,1.0,0.0,3.0,1.0,0.0
17745300,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.867384135723114,0.2927124202251434,0.2642115652561188,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6308215856552124,0.1103422343730926,0.1062690019607544,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.936048150062561,0.3627252876758575,0.2542612552642822,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8736323714256287,0.2993358671665191,0.2842360436916351,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7571240663528442,0.1926736533641815,0.8724564909934998,284.8631591796875,284.95001220703125,298.0971069335937,295.8206787109375,298.0466613769531,298.0060729980469,284.8546142578125,1.0,0.4057839512825012,0.7517117261886597,0.7517117261886597,1.0,1.0,-2.1383426189422607,0.9405016899108888,1.1978408098220823,0.4518868625164032,0.8473631143569946,0.8473631143569946,0.0,77.79444122314453,63.0,52316.42578125,0.0,838.431884765625,1.0,280.0980834960937,283.54510498046875,298.8592529296875,302.3392639160156,293.1499938964844,293.1499938964844,280.04998779296875,37798.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791319727897644,1.0,0.0,0.0,3.635033369064331,3.6350576877594,8.816782610665541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3671875,0.0,1529.9796142578125,1895.4371337890625,0.0,2392.343505859375,0.9005060791969299,1.0,0.0,3.0,1.0,0.0
17745360,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8807967305183411,0.2932768166065216,0.2645818889141083,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6398724317550659,0.1106742098927497,0.1063823103904724,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9519049525260924,0.3630682826042175,0.2543907165527344,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.887730598449707,0.3003818392753601,0.2850871980190277,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7687234282493591,0.1931958049535751,0.8740915060043335,284.8934631347656,284.95001220703125,298.0750732421875,295.8149719238281,298.0337829589844,298.0002746582031,284.89898681640625,1.0,0.4028807282447815,0.7514074444770813,0.7514074444770813,1.0,1.0,-2.142066240310669,0.9422053098678588,1.19986093044281,0.452729731798172,0.8399661779403687,0.8399661779403687,0.0,73.84568786621094,51.0,52035.65625,0.0,827.4268798828125,1.0,280.05810546875,283.5967712402344,298.8385314941406,302.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,39899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932671904563904,1.0,0.0,0.0,3.5108017921447754,3.510825157165528,8.224432122005965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.30517578125,0.0,1411.8123779296875,1895.4371337890625,0.0,2410.034912109375,0.87798672914505,1.0,0.0,3.0,1.0,0.0
17745420,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8981832265853882,0.2942908406257629,0.265099436044693,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6519215106964111,0.1111896261572837,0.1065953448414802,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9705196619033812,0.3638462722301483,0.2546339333057403,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9057539105415344,0.3017205893993377,0.2860150933265686,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7837972640991211,0.1939267814159393,0.8759875893592834,285.02850341796875,284.95001220703125,298.0513916015625,295.8085632324219,298.0216979980469,297.9972839355469,285.0351867675781,1.0,0.3996618390083313,0.7511031627655029,0.7511031627655029,1.0,1.0,-2.146624088287353,0.9443237781524658,1.2023004293441772,0.4537469446659088,0.9323165416717528,0.9323165416717528,0.0,69.37901306152344,51.0,51521.36328125,0.0,815.24462890625,1.0,280.2981262207031,283.7380676269531,298.7756652832031,302.0544738769531,293.1499938964844,293.1499938964844,280.3500061035156,33936.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868489027023315,1.0,0.0,0.0,3.571903705596924,3.5719265937805176,8.513199531989812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2470703125,0.0,1432.900390625,1895.4371337890625,0.0,2351.844970703125,0.8884509205818176,1.0,0.0,3.0,1.0,0.0
17745480,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9227314591407776,0.2954716086387634,0.2659380733966827,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6685839295387268,0.1118220537900924,0.1069477126002311,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9913228154182434,0.3647943437099457,0.2551197409629822,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9318010807037354,0.3031901717185974,0.2871689796447754,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8037917613983154,0.1947761178016662,0.8786669969558716,285.0235595703125,284.95001220703125,298.026123046875,295.8015441894531,298.0094909667969,297.995361328125,285.0209655761719,1.0,0.3962678611278534,0.7507989406585693,0.7507989406585693,1.0,1.0,-2.15324068069458,0.9474194049835204,1.20582115650177,0.4553088247776031,0.9564324021339417,0.9564324021339417,0.0,64.38549041748047,39.0,51750.8671875,0.0,802.9287109375,1.0,280.341552734375,283.7190856933594,298.7825927734375,302.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,32487.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853338718414307,1.0,0.0,0.0,3.664788722991944,3.6648123264312735,8.961715707300755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.130859375,0.0,1523.294921875,1895.4371337890625,0.0,2338.15966796875,0.9060987830162048,1.0,0.0,3.0,1.0,0.0
17745540,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9459539651870728,0.2961827218532562,0.2666755020618438,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6842610836029053,0.1123585179448127,0.1073600426316261,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.3657084107398987,0.248455211520195,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.955108880996704,0.3043475151062011,0.2882803082466125,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8209351897239685,0.1954346299171447,0.8814080953598022,284.8699951171875,284.95001220703125,297.9994201660156,295.7938842773437,297.997314453125,297.9945373535156,284.8581848144531,1.0,0.3923399448394775,0.750494658946991,0.750494658946991,1.0,1.0,-2.1504945755004883,0.9459187388420104,1.204575777053833,0.4550232589244842,0.856488049030304,0.856488049030304,0.0,60.3596305847168,39.0,52444.0390625,0.0,785.98681640625,1.0,280.09796142578125,283.5444641113281,298.8360595703125,302.3280029296875,293.1499938964844,293.1499938964844,280.04998779296875,36932.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929039597511292,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.883038162821322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9072265625,0.0,1538.6591796875,1895.4371337890625,0.0,2406.733154296875,0.9029613733291626,1.0,0.0,3.0,1.0,0.0
17745600,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9653629064559937,0.296571671962738,0.2669799625873565,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6986888647079468,0.1127864345908165,0.1076701283454895,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.368267148733139,0.2349876314401626,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9741607904434204,0.3052749931812286,0.2890868186950683,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.835844099521637,0.1959359645843505,0.8832493424415588,284.8770751953125,284.95001220703125,297.97137451171875,295.78564453125,297.9870300292969,297.99810791015625,284.8817749023437,1.0,0.3876898288726806,0.7501903772354126,0.7501903772354126,1.0,1.0,-2.13901686668396,0.940453290939331,1.198563575744629,0.4516741931438446,0.8312898278236389,0.8312898278236389,0.0,56.839447021484375,57.0,51787.859375,0.0,762.6942749023438,1.0,280.0580444335937,283.5828552246094,298.8107604980469,302.2319641113281,293.1499938964844,293.1499938964844,280.3500061035156,40506.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949695587158203,1.0,0.0,0.0,3.5072758197784424,3.5072991847991943,8.207920245695277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.451171875,0.0,1412.499267578125,1895.4371337890625,0.0,2425.52490234375,0.8772450089454651,1.0,0.0,3.0,1.0,0.0
17745660,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9730318784713744,0.2973910570144653,0.2674545049667358,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7051939964294434,0.1133431047201156,0.1080794855952262,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.3723887801170349,0.2297789305448532,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9817867875099182,0.3065156042575836,0.2900425791740417,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8424911499023438,0.1966535747051239,0.8856958746910095,285.0126037597656,284.95001220703125,297.9421081542969,295.77685546875,297.9765319824219,298.0024108886719,285.0193786621094,1.0,0.3871296346187591,0.7499501705169678,0.7499501705169678,1.0,1.0,-2.137883186340332,0.93992680311203,1.1979564428329468,0.4510191977024078,0.9182860255241394,0.9182860255241394,0.0,55.609073638916016,57.0,51080.953125,0.0,757.2294311523438,1.0,280.2976989746094,283.72906494140625,298.7390441894531,301.9999694824219,293.1499938964844,293.1499938964844,280.3500061035156,34589.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877255082130432,1.0,0.0,0.0,3.5502846240997314,3.550307273864746,8.410457326135656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.521484375,0.0,1414.7701416015625,1895.4371337890625,0.0,2359.7724609375,0.8842589855194092,1.0,0.0,3.0,1.0,0.0
17745720,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9741657972335817,0.2983687222003937,0.2683104276657104,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7066428661346436,0.1139808893203735,0.1086580902338028,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.3764813840389251,0.2296652793884277,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9831804633140564,0.3079091012477875,0.2913199067115783,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8436989188194275,0.1974779069423675,0.889266848564148,285.0083923339844,284.95001220703125,297.9117126464844,295.767578125,297.9642028808594,298.0043029785156,285.0065002441406,1.0,0.3885277211666107,0.749709963798523,0.749709963798523,1.0,1.0,-2.145282745361328,0.9434292912483216,1.2018535137176514,0.4527128338813782,0.9375203847885132,0.9375203847885132,0.0,55.78048706054688,77.0,51238.81640625,0.0,764.3472290039062,1.0,280.34136962890625,283.7118225097656,298.7408447265625,302.0444030761719,293.1499938964844,293.1499938964844,280.04998779296875,33050.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852544784545898,1.0,0.0,0.0,3.6350831985473633,3.6351065635681152,8.817023626761511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.50390625,0.0,1494.654296875,1895.4371337890625,0.0,2337.443115234375,0.8997949361801147,1.0,0.0,3.0,1.0,0.0
17745780,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.968133509159088,0.2989133894443512,0.2690653800964355,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.702552855014801,0.114518404006958,0.1092710718512535,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.3793580234050751,0.2347961366176605,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9780192375183104,0.3090296983718872,0.2925736010074615,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8388900756835938,0.1981121599674224,0.8928297758102417,284.8724670410156,284.95001220703125,297.8803405761719,295.7577819824219,297.9495544433594,298.00299072265625,284.8652038574219,1.0,0.3919499218463897,0.7494697570800781,0.7494697570800781,1.0,1.0,-2.158864974975586,0.949873685836792,1.2089914083480835,0.4560140967369079,0.8463199734687805,0.8463199734687805,0.0,57.317867279052734,77.0,52086.37890625,0.0,782.0210571289062,1.0,280.0987854003906,283.5567321777344,298.7928466796875,302.2536315917969,293.1499938964844,293.1499938964844,280.04998779296875,37528.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921123504638672,1.0,0.0,0.0,3.606853008270264,3.606876850128174,8.680607948008401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.748046875,0.0,1496.99755859375,1895.4371337890625,0.0,2399.540283203125,0.8941366076469421,1.0,0.0,3.0,1.0,0.0
17745840,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9548813104629515,0.2992610335350036,0.2694838941097259,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.69350665807724,0.1149720698595047,0.109813779592514,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3804278671741485,0.2447383254766464,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9662405848503112,0.3100015223026275,0.2936022877693176,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.828930675983429,0.1986266076564788,0.8956900238990784,284.9101257324219,284.95001220703125,297.8480834960937,295.74755859375,297.9306640625,297.99481201171875,284.9161071777344,1.0,0.3969590961933136,0.7492295503616333,0.7492295503616333,1.0,1.0,-2.1766252517700195,0.9583069682121276,1.218318223953247,0.4604066014289856,0.8483873009681702,0.8483873009681702,0.0,60.143829345703125,95.0,52114.44140625,0.0,808.4674682617188,1.0,280.05828857421875,283.6087341308594,298.7728271484375,302.1883239746094,293.1499938964844,293.1499938964844,280.3500061035156,38962.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944791316986084,1.0,0.0,0.0,3.504638910293579,3.504662036895752,8.195582950065727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.0595703125,0.0,1398.661865234375,1895.4371337890625,0.0,2421.060302734375,0.8760472536087036,1.0,0.0,3.0,1.0,0.0
17745900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9382778406143188,0.3000418841838836,0.2700850069522857,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6827484965324402,0.11552345007658,0.1104012280702591,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9990000128746032,0.3800178468227386,0.2570861279964447,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9509825110435486,0.3112648427486419,0.2947592735290527,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.817202627658844,0.1993186771869659,0.8989039659500122,285.052001953125,284.95001220703125,297.8150634765625,295.7369079589844,297.90936279296875,297.9828796386719,285.0599975585937,1.0,0.4030460119247436,0.7489893436431885,0.7489893436431885,1.0,1.0,-2.198127508163452,0.9685266613960266,1.2296009063720703,0.4657652676105499,0.9518238306045532,0.9518238306045532,0.0,63.78060150146485,95.0,51952.83984375,0.0,841.836181640625,1.0,280.2982788085937,283.7525939941406,298.7118225097656,302.00408935546875,293.1499938964844,293.1499938964844,280.3500061035156,33001.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891541719436646,1.0,0.0,0.0,3.5853896141052246,3.5854125022888184,8.577604262427485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.30078125,0.0,1440.4324951171875,1895.4371337890625,0.0,2372.7060546875,0.890716552734375,1.0,0.0,3.0,1.0,0.0
17745960,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.91614031791687,0.30097496509552,0.2710738480091095,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.66876220703125,0.1161256283521652,0.1111421212553978,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9918965697288512,0.378191590309143,0.2655104696750641,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9293867349624634,0.3126494586467743,0.2962230443954468,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8009892702102661,0.2000986188650131,0.9031733870506288,285.06024169921875,284.95001220703125,297.7813720703125,295.7258605957031,297.8880920410156,297.9714660644531,285.0575561523437,1.0,0.4099685549736023,0.7484244108200073,0.7484244108200073,1.0,1.0,-2.2178823947906494,0.9778344631195068,1.240048050880432,0.470619261264801,0.994927942752838,0.994927942752838,0.0,68.85369110107422,113.0,52539.26953125,0.0,879.3099975585938,1.0,280.3416748046875,283.7404479980469,298.7201843261719,302.0876159667969,293.1499938964844,293.1499938964844,280.04998779296875,31361.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892382144927979,1.0,0.0,0.0,3.698196411132813,3.698220252990722,9.125848805524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3310546875,0.0,1552.2890625,1895.4371337890625,0.0,2373.467529296875,0.91298109292984,1.0,0.0,3.0,1.0,0.0
17746020,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.888938307762146,0.3013780117034912,0.2719765305519104,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6504141092300415,0.1165608614683151,0.1119255349040031,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9647486805915833,0.3764110803604126,0.2644257843494415,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.900786280632019,0.3136630654335022,0.2976624369621277,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7783632874488831,0.2006170004606247,0.9075103998184204,284.8988342285156,284.95001220703125,297.74713134765625,295.7145080566406,297.8691101074219,297.964599609375,284.88690185546875,1.0,0.4169533252716064,0.747859537601471,0.747859537601471,1.0,1.0,-2.224897146224976,0.9809823036193848,1.2439149618148804,0.4725183546543121,0.9005445837974548,0.9005445837974548,0.0,76.20506286621094,113.0,53598.13671875,0.0,914.1553344726562,1.0,280.0968322753906,283.5538024902344,298.77313232421875,302.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,34901.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986453771591187,1.0,0.0,0.0,3.720147132873535,3.720171689987183,9.234502726940264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2705078125,0.0,1604.241943359375,1895.4371337890625,0.0,2459.04638671875,0.9181602001190186,1.0,0.0,3.0,1.0,0.0
17746080,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8651651740074158,0.3014189302921295,0.2724014818668365,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6346495747566223,0.1168441325426101,0.1125567778944969,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9352229833602904,0.3751559257507324,0.2635615766048431,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.877061128616333,0.3143920600414276,0.2987442910671234,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7582728266716003,0.2009087651968002,0.9106467962265016,284.8910217285156,284.95001220703125,297.7124938964844,295.70281982421875,297.849609375,297.95703125,284.8948059082031,1.0,0.4241234362125397,0.7472946047782898,0.7472946047782898,1.0,1.0,-2.230196475982666,0.9833745956420898,1.2468218803405762,0.4737023115158081,0.8727877140045166,0.8727877140045166,0.0,84.16307067871094,131.0,53445.4453125,0.0,949.5614013671876,1.0,280.0574645996094,283.5676574707031,298.7481689453125,302.25909423828125,293.1499938964844,293.1499938964844,280.3500061035156,38213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029088973999023,1.0,0.0,0.0,3.6355578899383545,3.635582208633423,8.819326353659562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.04443359375,0.0,1533.6588134765625,1895.4371337890625,0.0,2498.05078125,0.9036056995391846,1.0,0.0,3.0,1.0,0.0
17746140,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8456528186798096,0.3018857538700104,0.272899329662323,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6215522885322571,0.117202304303646,0.1131647303700447,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9093226790428162,0.3748562932014465,0.2632385194301605,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8573450446128845,0.31538787484169,0.2998486757278442,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7418268322944641,0.2013452500104904,0.9136945009231568,285.0307922363281,284.95001220703125,297.677490234375,295.6908874511719,297.8315734863281,297.9524230957031,285.0378723144531,1.0,0.4314590990543365,0.7467297315597534,0.7467297315597534,1.0,1.0,-2.2361202239990234,0.9860766530036926,1.250043511390686,0.4749910533428192,0.967947006225586,0.967947006225586,0.0,92.33580780029295,131.0,52864.4765625,0.0,986.583984375,1.0,280.3010559082031,283.7186584472656,298.6747131347656,302.0408020019531,293.1499938964844,293.1499938964844,280.3500061035156,33656.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979280352592468,1.0,0.0,0.0,3.6878061294555664,3.687829971313477,9.074640843209636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.9541015625,0.0,1557.9234619140625,1895.4371337890625,0.0,2452.496826171875,0.9139264822006226,1.0,0.0,3.0,1.0,0.0
17746200,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8301055431365967,0.3025691211223602,0.2737659513950348,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6100244522094727,0.1176287829875946,0.1138635724782943,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8901426196098328,0.3750909864902496,0.2634910047054291,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8415751457214355,0.3165411055088043,0.3012126088142395,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7285955548286438,0.2018871158361435,0.9174884557724,285.0318908691406,284.95001220703125,297.6423034667969,295.6787109375,297.8140869140625,297.9490661621094,285.0296630859375,1.0,0.4389997124671936,0.7461647987365723,0.7461647987365723,1.0,1.0,-2.244497060775757,0.9899450540542604,1.2545520067214966,0.476922869682312,0.997969686985016,0.997969686985016,0.0,100.5098114013672,119.0,53115.3359375,0.0,1026.329345703125,1.0,280.34246826171875,283.7061462402344,298.67095947265625,302.0903625488281,293.1499938964844,293.1499938964844,280.04998779296875,32423.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972522974014282,1.0,0.0,0.0,3.776736259460449,3.7767608165740967,9.517581247564522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1572265625,0.0,1651.1029052734375,1895.4371337890625,0.0,2446.330322265625,0.9313294291496276,1.0,0.0,3.0,1.0,0.0
17746260,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8230445981025696,0.3028061985969543,0.2743695378303528,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6045517325401306,0.1179366186261177,0.1143868491053581,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8814151287078857,0.3750868737697601,0.2637215256690979,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8347499966621399,0.317383736371994,0.302344799041748,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.72262042760849,0.202227845788002,0.9203352332115172,284.8766174316406,284.95001220703125,297.6070251464844,295.66632080078125,297.7958984375,297.9444580078125,284.86590576171875,1.0,0.442579984664917,0.7455689311027527,0.7455689311027527,1.0,1.0,-2.250913381576538,0.9928486943244934,1.2580647468566897,0.4784312844276428,0.8990287184715271,0.8990287184715271,0.0,104.84342956542967,119.0,54052.83203125,0.0,1049.573486328125,1.0,280.09539794921875,283.52734375,298.7156066894531,302.30303955078125,293.1499938964844,293.1499938964844,280.04998779296875,36046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053141236305237,1.0,0.0,0.0,3.77711820602417,3.777143478393554,9.519507102595526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2900390625,0.0,1679.6080322265625,1895.4371337890625,0.0,2520.109619140625,0.931678831577301,1.0,0.0,3.0,1.0,0.0
17746320,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8194183707237244,0.3027769029140472,0.2744744122028351,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6019435524940491,0.1181419864296913,0.1146946176886558,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.87702876329422,0.3749231696128845,0.2636764347553253,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8316066265106201,0.3180069625377655,0.3030701279640198,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7196851372718811,0.2024090439081192,0.921753227710724,284.8779602050781,284.95001220703125,297.5717468261719,295.65380859375,297.777587890625,297.9395751953125,284.8822937011719,1.0,0.4444588124752044,0.7449731230735779,0.7449731230735779,1.0,1.0,-2.2539327144622803,0.9941362142562866,1.2597966194152832,0.4790373742580414,0.8716644048690796,0.8716644048690796,0.0,107.04788208007812,107.0,53782.62890625,0.0,1061.189697265625,1.0,280.0570678710937,283.55078125,298.68780517578125,302.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,39168.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083051443099976,1.0,0.0,0.0,3.674884557723999,3.6749093532562256,9.011159249894264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.60107421875,0.0,1584.8956298828125,1895.4371337890625,0.0,2547.59423828125,0.9131286144256592,1.0,0.0,3.0,1.0,0.0
17746380,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8190259337425232,0.3032462000846863,0.2746552526950836,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6019538640975952,0.1184758022427558,0.1149506568908691,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.876444399356842,0.3752841353416443,0.2637336552143097,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8316638469696045,0.3189557790756225,0.3037997782230377,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7194982767105103,0.2027983367443084,0.923009991645813,285.0221862792969,284.95001220703125,297.53662109375,295.64117431640625,297.7607727050781,297.9372863769531,285.0292053222656,1.0,0.44499272108078,0.7443772554397583,0.7443772554397583,1.0,1.0,-2.256909370422364,0.9954158663749696,1.2614935636520386,0.4795727431774139,0.966382086277008,0.966382086277008,0.0,107.45553588867188,107.0,53098.12109375,0.0,1065.88525390625,1.0,280.30181884765625,283.7069396972656,298.6148376464844,301.9970092773437,293.1499938964844,293.1499938964844,280.3500061035156,34273.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802348792552948,1.0,0.0,0.0,3.717564821243286,3.7175893783569336,9.221687946592284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.80859375,0.0,1596.48876953125,1895.4371337890625,0.0,2492.91943359375,0.9211119413375854,1.0,0.0,3.0,1.0,0.0
17746440,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8218743801116943,0.3039690852165222,0.2751937210559845,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6046011447906494,0.1189215779304504,0.1152809634804725,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8795590996742249,0.3759233057498932,0.2640829384326935,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8348621726036072,0.3200976550579071,0.3047707974910736,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7220448851585388,0.2033381760120391,0.9249584078788756,285.0235900878906,284.95001220703125,297.5017395019531,295.62847900390625,297.7447509765625,297.93621826171875,285.0214233398437,1.0,0.4445639252662658,0.7437814474105835,0.7437814474105835,1.0,1.0,-2.2618775367736816,0.997641623020172,1.2642359733581543,0.4806317985057831,0.9937729239463806,0.9937729239463806,0.0,106.25322723388672,95.0,53256.59765625,0.0,1066.49072265625,1.0,280.3426818847656,283.6963806152344,298.6123352050781,302.0422058105469,293.1499938964844,293.1499938964844,280.04998779296875,32947.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009232878684998,1.0,0.0,0.0,3.7977852821350098,3.797810077667236,9.623965979699278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.75,0.0,1680.1217041015625,1895.4371337890625,0.0,2479.86962890625,0.9364362955093384,1.0,0.0,3.0,1.0,0.0
17746500,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8263224959373474,0.3042655289173126,0.2756018042564392,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6086406707763672,0.1192795038223266,0.1155844330787658,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8846399188041687,0.3761803209781647,0.2643561661243438,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8397806882858276,0.3209500908851623,0.30564945936203,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7260282039642334,0.2037077248096466,0.9266661405563354,284.86993408203125,284.95001220703125,297.4671936035156,295.6157531738281,297.7279663085937,297.9335632324219,284.8599548339844,1.0,0.4433262050151825,0.7431855797767639,0.7431855797767639,1.0,1.0,-2.2661709785461426,0.999531626701355,1.2666393518447876,0.4815711677074432,0.8932399153709412,0.8932399153709412,0.0,104.0992202758789,95.0,54119.359375,0.0,1062.7059326171875,1.0,280.0950622558594,283.5212097167969,298.6578369140625,302.2504577636719,293.1499938964844,293.1499938964844,280.04998779296875,36671.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083356022834778,1.0,0.0,0.0,3.7870395183563232,3.787065029144287,9.569581607138389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.41015625,0.0,1696.256103515625,1895.4371337890625,0.0,2547.87451171875,0.934245228767395,1.0,0.0,3.0,1.0,0.0
17746560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8313918113708496,0.3043087720870971,0.2755829095840454,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6131933331489563,0.1195490956306457,0.1157543137669563,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.890606164932251,0.3762012124061584,0.2643229067325592,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8455333709716797,0.3215989768505096,0.3061988949775696,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7306297421455383,0.2039355635643005,0.9273421168327332,284.87713623046875,284.95001220703125,297.4331359863281,295.60302734375,297.7110595703125,297.9302673339844,284.8816833496094,1.0,0.4413477182388305,0.7426899075508118,0.7426899075508118,1.0,1.0,-2.267786741256714,1.0001695156097412,1.2676172256469729,0.4818421602249145,0.8685950040817261,0.8685950040817261,0.0,101.40575408935548,83.0,53800.4609375,0.0,1054.0030517578125,1.0,280.0570068359375,283.5504150390625,298.630859375,302.166748046875,293.1499938964844,293.1499938964844,280.3500061035156,39597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107600212097168,1.0,0.0,0.0,3.676201820373535,3.676226854324341,9.01762120975036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.244140625,0.0,1589.62646484375,1895.4371337890625,0.0,2570.19384765625,0.9138317108154296,1.0,0.0,3.0,1.0,0.0
17746620,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8384329676628113,0.3048476874828338,0.275684654712677,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6189326047897339,0.1199524030089378,0.1159221604466438,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8988544940948486,0.3766948878765106,0.2643787264823913,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8533503413200378,0.3225798308849334,0.3068048357963562,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7368497848510742,0.2043780982494354,0.9281058311462402,285.0217590332031,284.95001220703125,297.399658203125,295.5903625488281,297.6957702636719,297.92938232421875,285.0285949707031,1.0,0.4388414919376373,0.7421942949295044,0.7421942949295044,1.0,1.0,-2.269819498062134,1.0010201930999756,1.2687991857528689,0.4821655452251434,0.9634974002838136,0.9634974002838136,0.0,97.93539428710938,83.0,53096.11328125,0.0,1042.72216796875,1.0,280.30181884765625,283.70684814453125,298.5593566894531,301.940673828125,293.1499938964844,293.1499938964844,280.3500061035156,34453.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804410994052887,1.0,0.0,0.0,3.717592716217041,3.717617273330689,9.221826076100116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5068359375,0.0,1597.89404296875,1895.4371337890625,0.0,2511.822021484375,0.9212886095046996,1.0,0.0,3.0,1.0,0.0
17746680,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8483108878135681,0.3056218028068542,0.2761633694171905,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6263428330421448,0.1204636320471763,0.116196721792221,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9105059504508972,0.3774237930774688,0.2647163867950439,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8640784025192261,0.3237456679344177,0.3076826632022857,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7454083561897278,0.2049657851457595,0.9297133088111876,285.02294921875,284.95001220703125,297.36688232421875,295.5777893066406,297.6813049316406,297.9294738769531,285.0208435058594,1.0,0.436013251543045,0.7416986227035522,0.7416986227035522,1.0,1.0,-2.274113178253174,1.0029449462890625,1.2711683511734009,0.4830850958824157,0.9904927611351012,0.9904927611351012,0.0,93.67933654785156,71.0,53239.8828125,0.0,1030.7330322265625,1.0,280.3426818847656,283.6966552734375,298.5582580566406,301.9862365722656,293.1499938964844,293.1499938964844,280.04998779296875,33071.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027138710021973,1.0,0.0,0.0,3.7961745262146,3.796199321746826,9.615804401619243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.318359375,0.0,1679.1649169921875,1895.4371337890625,0.0,2496.26318359375,0.936162769794464,1.0,0.0,3.0,1.0,0.0
17746740,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8598735928535461,0.3059562146663666,0.2765220105648041,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6347681879997253,0.1208802014589309,0.116465076804161,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9250208139419556,0.377744197845459,0.2649732530117035,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8766289949417114,0.3246125280857086,0.3084855377674103,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7554941773414612,0.2053761035203933,0.931174337863922,284.8702392578125,284.95001220703125,297.3348999023437,295.5653686523437,297.6661376953125,297.927734375,284.8605651855469,1.0,0.4328759014606476,0.7412030100822449,0.7412030100822449,1.0,1.0,-2.277897834777832,1.0046128034591677,1.273284912109375,0.4839300513267517,0.8904793858528137,0.8904793858528137,0.0,89.13309478759766,71.0,54089.35546875,0.0,1017.0386352539062,1.0,280.0951232910156,283.5229187011719,298.60504150390625,302.19482421875,293.1499938964844,293.1499938964844,280.04998779296875,36824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809935450553894,1.0,0.0,0.0,3.7827844619750977,3.7828099727630615,9.548090247335494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.470703125,0.0,1692.3668212890625,1895.4371337890625,0.0,2562.5986328125,0.933368682861328,1.0,0.0,3.0,1.0,0.0
17746800,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8723092675209045,0.3060323894023895,0.2764650583267212,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6438661217689514,0.121202751994133,0.1166143268346786,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9405983686447144,0.3778151273727417,0.2649250626564026,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8901521563529968,0.3252718150615692,0.3089729249477386,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7664862275123596,0.2056399881839752,0.9316741228103638,284.87908935546875,284.95001220703125,297.3038330078125,295.5531311035156,297.6509704589844,297.9251708984375,284.8835754394531,1.0,0.4293864965438843,0.7407073378562927,0.7407073378562927,1.0,1.0,-2.279138803482056,1.0050675868988037,1.274071216583252,0.4841177761554718,0.8674063682556152,0.8674063682556152,0.0,84.57267761230469,59.0,53766.19140625,0.0,1000.6189575195312,1.0,280.0570068359375,283.5531616210937,298.5792236328125,302.11181640625,293.1499938964844,293.1499938964844,280.3500061035156,39647.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122190833091736,1.0,0.0,0.0,3.671040296554565,3.671065330505371,8.992316793410282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.806640625,0.0,1584.1483154296875,1895.4371337890625,0.0,2583.643798828125,0.9127568006515504,1.0,0.0,3.0,1.0,0.0
17746860,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8878202438354492,0.3065948188304901,0.2765380442142486,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6552428603172302,0.1216528937220573,0.1167721152305603,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9586884379386902,0.3783451616764068,0.2649687826633453,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9067130088806152,0.3262585699558258,0.3095293939113617,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.78013014793396,0.2061119079589843,0.9323133230209352,285.0229187011719,284.95001220703125,297.2738342285156,295.5411071777344,297.6375732421875,297.9248962402344,285.0296325683594,1.0,0.4256741404533386,0.7402387261390686,0.7402387261390686,1.0,1.0,-2.2809011936187744,1.0057897567749023,1.275111436843872,0.4843910932540893,0.9623335003852844,0.9623335003852844,0.0,79.64082336425781,59.0,53062.76953125,0.0,983.2740478515624,1.0,280.3017272949219,283.7086486816406,298.5088806152344,301.8871154785156,293.1499938964844,293.1499938964844,280.3500061035156,34445.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057729601860046,1.0,0.0,0.0,3.7132534980773926,3.713277816772461,9.20031027362711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.765625,0.0,1592.85400390625,1895.4371337890625,0.0,2524.322509765625,0.9203149080276488,1.0,0.0,3.0,1.0,0.0
