time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9082825183868408,0.3073814213275909,0.2769899070262909,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6704348921775818,0.1222037374973297,0.1170425340533256,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9793685674667358,0.3790981769561767,0.2652939856052398,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9301241040229796,0.3274230360984802,0.3103643655776977,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7979108691215515,0.2067207843065261,0.9338202476501464,285.02362060546875,284.95001220703125,297.2449645996094,295.5293884277344,297.6250915527344,297.92547607421875,285.02154541015625,1.0,0.4218797981739044,0.7397701144218445,0.7397701144218445,1.0,1.0,-2.28497052192688,1.0076080560684204,1.277362585067749,0.4852734804153442,0.9892993569374084,0.9892993569374084,0.0,74.23731994628906,47.0,53208.203125,0.0,966.4115600585938,1.0,280.3426513671875,283.6982116699219,298.5088806152344,301.9337158203125,293.1499938964844,293.1499938964844,280.04998779296875,33058.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039934039115906,1.0,0.0,0.0,3.79213809967041,3.792163133621216,9.595366918802029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.982421875,0.0,1674.2645263671875,1895.4371337890625,0.0,2507.9921875,0.935244917869568,1.0,0.0,3.0,1.0,0.0
17746980,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.934743106365204,0.3077213168144226,0.2773241400718689,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6887271404266357,0.1226528361439704,0.1173110231757164,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9989874362945556,0.3794360160827636,0.2654147148132324,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.957120954990387,0.3282809853553772,0.3111284375190735,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8180676698684692,0.2071451246738433,0.9351987242698668,284.8712158203125,284.95001220703125,297.21734619140625,295.5179748535156,297.612060546875,297.92413330078125,284.86163330078125,1.0,0.4179570078849792,0.7393014430999756,0.7393014430999756,1.0,1.0,-2.288404941558838,1.009101629257202,1.2793033123016355,0.4860846400260925,0.8896991610527039,0.8896991610527039,0.0,68.81918334960938,47.0,54059.08203125,0.0,948.7904663085938,1.0,280.0951843261719,283.5247802734375,298.55694580078125,302.1435852050781,293.1499938964844,293.1499938964844,280.04998779296875,36821.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111565709114075,1.0,0.0,0.0,3.778765201568604,3.778790712356568,9.527810220788524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.0341796875,0.0,1687.5634765625,1895.4371337890625,0.0,2573.848388671875,0.9324628114700316,1.0,0.0,3.0,1.0,0.0
17747040,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9526163339614868,0.307750940322876,0.277301162481308,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7016032338142395,0.122966468334198,0.1175232231616973,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.3804817199707031,0.2534960508346557,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9739474654197692,0.3288845419883728,0.3116391003131866,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8311935663223267,0.2073810845613479,0.9359154105186462,284.8701477050781,284.95001220703125,297.19110107421875,295.5069274902344,297.6020202636719,297.926513671875,284.87310791015625,1.0,0.4132467210292816,0.7388328313827515,0.7388328313827515,1.0,1.0,-2.2764034271240234,1.003224492073059,1.273179054260254,0.4829766452312469,0.8592329025268555,0.8592329025268555,0.0,65.13710021972656,65.0,53502.12109375,0.0,922.1904296875,1.0,280.0570373535156,283.5466003417969,298.5317077636719,302.05584716796875,293.1499938964844,293.1499938964844,280.3500061035156,40014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133003115653992,1.0,0.0,0.0,3.660639762878418,3.660664558410645,8.941435680753784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.3310546875,0.0,1575.16552734375,1895.4371337890625,0.0,2593.618408203125,0.9104576110839844,1.0,0.0,3.0,1.0,0.0
17747100,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9586204290390016,0.3082472085952759,0.2774667143821716,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7064502835273743,0.1234078332781791,0.1178260818123817,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.3832164108753204,0.2492364794015884,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9796496033668518,0.3298078775405884,0.3122909963130951,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.835942804813385,0.2078277915716171,0.9371604323387146,285.0117492675781,284.95001220703125,297.1663513183594,295.49627685546875,297.59326171875,297.9304504394531,285.0186767578125,1.0,0.4125775694847107,0.7383642196655273,0.7383642196655273,1.0,1.0,-2.2735259532928467,1.00174880027771,1.2717770338058472,0.4819878935813904,0.948727250099182,0.948727250099182,0.0,63.99752426147461,65.0,52658.20703125,0.0,915.1607666015624,1.0,280.3012390136719,283.7043762207031,298.4590148925781,301.8163452148437,293.1499938964844,293.1499938964844,280.3500061035156,34909.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061786890029907,1.0,0.0,0.0,3.6890134811401367,3.689037561416626,9.080583822651532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3046875,0.0,1568.75830078125,1895.4371337890625,0.0,2528.048095703125,0.9153479933738708,1.0,0.0,3.0,1.0,0.0
17747160,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9587963223457336,0.308969497680664,0.2780728638172149,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7070555090904236,0.1239464730024337,0.1183099225163459,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.3860233128070831,0.2496507316827774,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9801000952720642,0.3309156000614166,0.3132931292057037,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8361927270889282,0.208410695195198,0.9396155476570128,285.013916015625,284.95001220703125,297.1431884765625,295.486083984375,297.58380126953125,297.9319763183594,285.012451171875,1.0,0.4138450920581817,0.7379885911941528,0.7379885911941528,1.0,1.0,-2.279474973678589,1.004500389099121,1.274974703788757,0.4833077788352966,0.9730489253997804,0.9730489253997804,0.0,64.26969909667969,83.0,52790.22265625,0.0,922.1303100585938,1.0,280.34246826171875,283.6953125,298.4591064453125,301.85760498046875,293.1499938964844,293.1499938964844,280.04998779296875,33371.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036499619483948,1.0,0.0,0.0,3.764546155929565,3.764570951461792,9.456241514271824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.79296875,0.0,1644.093505859375,1895.4371337890625,0.0,2504.843017578125,0.9292351007461548,1.0,0.0,3.0,1.0,0.0
17747220,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9529359340667723,0.3092576563358307,0.2786037623882293,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7034099698066711,0.1243774741888046,0.1188281029462814,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,0.3876904845237732,0.2544519603252411,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9753628969192504,0.3317252695560455,0.3142702281475067,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8319272994995117,0.2088032811880111,0.9421135187149048,284.87255859375,284.95001220703125,297.1217346191406,295.4764099121094,297.5727844238281,297.9295959472656,284.86492919921875,1.0,0.4167876839637756,0.7376129627227783,0.7376129627227783,1.0,1.0,-2.290670394897461,1.0097451210021973,1.280925154685974,0.4860132336616516,0.8791661858558655,0.8791661858558655,0.0,65.7844009399414,83.0,53712.66015625,0.0,939.242431640625,1.0,280.0958557128906,283.5326538085937,298.5101318359375,302.0691223144531,293.1499938964844,293.1499938964844,280.04998779296875,37192.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103262186050415,1.0,0.0,0.0,3.7443556785583496,3.7443807125091553,9.35507898702781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.859375,0.0,1649.849853515625,1895.4371337890625,0.0,2566.197509765625,0.924971640110016,1.0,0.0,3.0,1.0,0.0
17747280,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9408069849014282,0.3093207478523254,0.278777927160263,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.695646345615387,0.1247114613652229,0.1192612200975418,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.3877566754817962,0.2635022401809692,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9650810360908508,0.3323507606983185,0.3149850964546203,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.823405921459198,0.2090556472539901,0.9438337087631226,284.8978271484375,284.95001220703125,297.10211181640625,295.46728515625,297.559814453125,297.9222717285156,284.9032592773437,1.0,0.4211079776287079,0.7372373938560486,0.7372373938560486,1.0,1.0,-2.3051905632019043,1.0165729522705078,1.288617491722107,0.489580363035202,0.8708691596984863,0.8708691596984863,0.0,68.51163482666016,101.0,53676.421875,0.0,964.6637573242188,1.0,280.0572509765625,283.572265625,298.4911193847656,302.0033569335937,293.1499938964844,293.1499938964844,280.3500061035156,39093.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125422596931458,1.0,0.0,0.0,3.6452579498291016,3.645282506942749,8.866451253197738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.27294921875,0.0,1551.0184326171875,1895.4371337890625,0.0,2586.624267578125,0.9069609642028807,1.0,0.0,3.0,1.0,0.0
17747340,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9224069714546204,0.3098504543304443,0.2791627645492553,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6838293671607971,0.1251496970653534,0.1197676211595535,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.994248628616333,0.386699229478836,0.2711355984210968,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9482235312461852,0.333293080329895,0.3158535957336426,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8104273676872253,0.2094954848289489,0.946032166481018,285.0477600097656,284.95001220703125,297.0844421386719,295.4587707519531,297.5478820800781,297.9151611328125,285.0545349121094,1.0,0.4264601767063141,0.7368617653846741,0.7368617653846741,1.0,1.0,-2.319547414779663,1.0232956409454346,1.2962517738342283,0.4932255148887634,0.977188527584076,0.977188527584076,0.0,72.70002746582031,101.0,53290.1953125,0.0,995.8036499023438,1.0,280.3014221191406,283.7272644042969,298.4301452636719,301.80780029296875,293.1499938964844,293.1499938964844,280.3500061035156,33602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067527413368225,1.0,0.0,0.0,3.708717823028565,3.7087419033050537,9.177848028230072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.66015625,0.0,1581.253173828125,1895.4371337890625,0.0,2533.322265625,0.9186903834342957,1.0,0.0,3.0,1.0,0.0
17747400,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8989458680152893,0.3105276525020599,0.2799795866012573,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6677265167236328,0.1256273090839386,0.1204483956098556,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9732963442802428,0.3859799206256866,0.2706677317619324,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9233095049858092,0.3343502879142761,0.3170684278011322,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.791439950466156,0.2100028693675995,0.9493794441223145,285.04705810546875,284.95001220703125,297.0688171386719,295.45086669921875,297.5397033691406,297.9130249023437,285.0452575683594,1.0,0.4322122037410736,0.7364861369132996,0.7364861369132996,1.0,1.0,-2.325846195220948,1.0261672735214231,1.2996790409088137,0.4948385655879974,1.0,1.0,0.0,78.84290313720703,119.0,53544.546875,0.0,1026.9033203125,1.0,280.34259033203125,283.71453857421875,298.43780517578125,301.87481689453125,293.1499938964844,293.1499938964844,280.04998779296875,32522.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059407472610474,1.0,0.0,0.0,3.797207832336426,3.797232627868652,9.621039680496324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.78125,0.0,1676.1248779296875,1895.4371337890625,0.0,2525.86279296875,0.9358664155006408,1.0,0.0,3.0,1.0,0.0
17747460,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8782036304473877,0.3107093870639801,0.280650645494461,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6529968976974487,0.1259637475013733,0.1211100965738296,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9496169090270996,0.3853063583374023,0.270412415266037,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9006955027580261,0.33505779504776,0.3181919455528259,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7734624147415161,0.2102792859077453,0.952480137348175,284.8934631347656,284.95001220703125,297.0553283691406,295.44366455078125,297.5314025878906,297.90899658203125,284.8826904296875,1.0,0.4384298026561737,0.7357679009437561,0.7357679009437561,1.0,1.0,-2.332218885421753,1.0289913415908811,1.303227424621582,0.4963270425796509,0.9158682823181152,0.9158682823181152,0.0,85.66787719726562,119.0,54580.83203125,0.0,1060.775390625,1.0,280.09490966796875,283.5353088378906,298.4906921386719,302.1010437011719,293.1499938964844,293.1499938964844,280.04998779296875,35546.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139480948448181,1.0,0.0,0.0,3.806145668029785,3.80617094039917,9.666384812589968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.3994140625,0.0,1710.38427734375,1895.4371337890625,0.0,2599.597412109375,0.9381659626960754,1.0,0.0,3.0,1.0,0.0
17747520,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8582435846328735,0.3105475902557373,0.2808754742145538,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6392220258712769,0.1261524856090545,0.1216371431946754,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9242554903030396,0.3846573829650879,0.2701277434825897,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8802233934402466,0.3354872465133667,0.318975418806076,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7563208937644958,0.2103447169065475,0.9545103907585144,284.8866271972656,284.95001220703125,297.04412841796875,295.43719482421875,297.5235290527344,297.9037780761719,284.89013671875,1.0,0.4448747932910919,0.7350496649742126,0.7350496649742126,1.0,1.0,-2.336162567138672,1.0306485891342163,1.305513858795166,0.4971859455108642,0.8873707056045532,0.8873707056045532,0.0,93.3051300048828,137.0,54405.01953125,0.0,1095.4151611328125,1.0,280.0568542480469,283.54693603515625,298.47149658203125,302.0369567871094,293.1499938964844,293.1499938964844,280.3500061035156,38487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171065449714661,1.0,0.0,0.0,3.722147703170776,3.722172975540161,9.244437819688756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.57958984375,0.0,1633.909423828125,1895.4371337890625,0.0,2628.784423828125,0.9230940937995912,1.0,0.0,3.0,1.0,0.0
17747580,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8412752747535706,0.3108361065387726,0.281192421913147,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.627478301525116,0.1264339387416839,0.1221542581915855,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9026898741722108,0.3846494555473327,0.2701046168804168,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8624800443649292,0.3362152278423309,0.3198011517524719,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7417214512825012,0.210578978061676,0.9565510153770448,285.0309753417969,284.95001220703125,297.0353088378906,295.4314880371094,297.51806640625,297.9009704589844,285.0380249023437,1.0,0.4515352547168731,0.7343314290046692,0.7343314290046692,1.0,1.0,-2.340576171875,1.0325415134429932,1.3080346584320068,0.4981049597263336,0.984985888004303,0.984985888004303,0.0,101.2308120727539,137.0,53732.5625,0.0,1131.8433837890625,1.0,280.302978515625,283.7038879394531,298.4058532714844,301.8202514648437,293.1499938964844,293.1499938964844,280.3500061035156,34067.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112527132034302,1.0,0.0,0.0,3.76605224609375,3.766077041625977,9.463809078624764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.248046875,0.0,1651.23486328125,1895.4371337890625,0.0,2574.734375,0.9317232370376588,1.0,0.0,3.0,1.0,0.0
17747640,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8274015188217163,0.3113639056682586,0.2819038033485412,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6174653172492981,0.1268004029989242,0.1227819621562957,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8860154151916504,0.3850058019161224,0.2704936861991882,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8479142189025879,0.3371282517910003,0.3209203481674194,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.729703426361084,0.2109400480985641,0.9594565629959106,285.0388488769531,284.95001220703125,297.0290222167969,295.42657470703125,297.5142517089844,297.89923095703125,285.0380249023437,1.0,0.4584500193595886,0.7336131930351257,0.7336131930351257,1.0,1.0,-2.347484588623047,1.0356192588806152,1.3118653297424316,0.4996742010116577,1.0,1.0,0.0,109.18741607666016,125.0,53918.1875,0.0,1171.337890625,1.0,280.343017578125,283.7007141113281,298.4103698730469,301.8740539550781,293.1499938964844,293.1499938964844,280.04998779296875,33222.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097876310348511,1.0,0.0,0.0,3.838691711425781,3.838717222213745,9.832405112319975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2705078125,0.0,1731.545654296875,1895.4371337890625,0.0,2561.237548828125,0.9456934928894044,1.0,0.0,3.0,1.0,0.0
17747700,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8212271928787231,0.3114567399024963,0.2823652327060699,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6129425764083862,0.1270521134138107,0.123240627348423,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8785881400108337,0.3850264251232147,0.2707677781581878,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8417555689811707,0.3377338647842407,0.3218193650245666,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7244022488594055,0.2111087888479232,0.9614685773849488,284.88873291015625,284.95001220703125,297.0253295898437,295.4225769042969,297.5107727050781,297.8960266113281,284.8779602050781,1.0,0.4614882171154022,0.7328949570655823,0.7328949570655823,1.0,1.0,-2.3524231910705566,1.037733554840088,1.3146896362304688,0.5008366107940674,0.9217243790626526,0.9217243790626526,0.0,113.21531677246094,125.0,54933.19921875,0.0,1193.0526123046875,1.0,280.0941467285156,283.5232849121094,298.4640197753906,302.0966491699219,293.1499938964844,293.1499938964844,280.04998779296875,35861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170885443687439,1.0,0.0,0.0,3.843330383300781,3.8433563709259033,9.856181577561074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6796875,0.0,1757.988037109375,1895.4371337890625,0.0,2628.6181640625,0.9468335509300232,1.0,0.0,3.0,1.0,0.0
17747760,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8181061148643494,0.3112478256225586,0.2823174893856048,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6108064651489258,0.1271908730268478,0.1234804466366767,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8749572038650513,0.3847889304161072,0.2706990242004394,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8389797806739807,0.338091641664505,0.3222977817058563,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7218406200408936,0.2111029624938964,0.9620388150215148,284.88104248046875,284.95001220703125,297.0243530273437,295.41943359375,297.5081481933594,297.89208984375,284.884521484375,1.0,0.4628934264183044,0.7322698831558228,0.7322698831558228,1.0,1.0,-2.353835105895996,1.0381958484649658,1.3156391382217407,0.5010989308357239,0.8909350037574768,0.8909350037574768,0.0,115.13401794433594,113.0,54702.0234375,0.0,1202.3526611328125,1.0,280.0566101074219,283.5345764160156,298.4480285644531,302.0316772460937,293.1499938964844,293.1499938964844,280.3500061035156,38777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819659411907196,1.0,0.0,0.0,3.7554023265838623,3.755427837371826,9.410359780304134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.19677734375,0.0,1675.0059814453125,1895.4371337890625,0.0,2652.4140625,0.930694818496704,1.0,0.0,3.0,1.0,0.0
17747820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8179348707199097,0.3115366995334625,0.2823245525360107,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6109811663627625,0.1274635940790176,0.123665764927864,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.87473464012146,0.3850392699241638,0.2706818580627441,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8391847014427185,0.3387873470783233,0.3227703869342804,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7217726707458496,0.2113080471754074,0.9624122977256776,285.02685546875,284.95001220703125,297.0262145996094,295.4172668457031,297.50830078125,297.89080810546875,285.0338439941406,1.0,0.4630135893821716,0.731644868850708,0.731644868850708,1.0,1.0,-2.3550589084625244,1.038583755493164,1.3164751529693604,0.5012494921684265,0.98794823884964,0.98794823884964,0.0,115.2819366455078,113.0,53952.4140625,0.0,1204.346435546875,1.0,280.3036499023437,283.6940002441406,298.3861389160156,301.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,34372.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132668733596802,1.0,0.0,0.0,3.793168067932129,3.793193101882935,9.600579460311565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.943359375,0.0,1685.704345703125,1895.4371337890625,0.0,2593.309814453125,0.9380241632461548,1.0,0.0,3.0,1.0,0.0
17747880,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8208540081977844,0.3121071457862854,0.2827064990997314,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6135650277137756,0.1278606802225113,0.1239361464977264,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8779969811439514,0.3855785429477691,0.2709517478942871,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8424419164657593,0.3397044837474823,0.3235091865062713,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7242862582206726,0.2116800099611282,0.963533341884613,285.0353698730469,284.95001220703125,297.0310363769531,295.4160461425781,297.5104064941406,297.890869140625,285.0345764160156,1.0,0.4622350335121155,0.7310198545455933,0.7310198545455933,1.0,1.0,-2.3583991527557373,1.0399770736694336,1.3184221982955933,0.5019503235816956,1.0,1.0,0.0,113.81847381591795,101.0,54066.21484375,0.0,1202.2900390625,1.0,280.3432006835937,283.6925048828125,298.39453125,301.8674621582031,293.1499938964844,293.1499938964844,280.04998779296875,33567.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112851977348328,1.0,0.0,0.0,3.858766794204712,3.858792304992676,9.935513389791597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.419921875,0.0,1758.8343505859375,1895.4371337890625,0.0,2575.033447265625,0.9504662752151488,1.0,0.0,3.0,1.0,0.0
17747940,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8252773284912109,0.3122681379318237,0.2829810380935669,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.617323100566864,0.1281721293926239,0.1241877302527427,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.883098840713501,0.3857425153255462,0.2711542844772339,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8473706841468811,0.3403381109237671,0.3241737186908722,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7281602025032043,0.2118901759386062,0.964477241039276,284.8854675292969,284.95001220703125,297.0389404296875,295.4158935546875,297.5129699707031,297.8892517089844,284.8749389648437,1.0,0.4607049226760864,0.7303947806358337,0.7303947806358337,1.0,1.0,-2.361210584640503,1.0411036014556885,1.320106863975525,0.5025736689567566,0.9217649102211,0.9217649102211,0.0,111.42211151123048,101.0,55045.58203125,0.0,1195.8653564453125,1.0,280.0937805175781,283.515869140625,298.4521484375,302.0907592773437,293.1499938964844,293.1499938964844,280.04998779296875,36143.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180723190307617,1.0,0.0,0.0,3.858787298202514,3.858813524246216,9.93562025541905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9052734375,0.0,1779.2362060546875,1895.4371337890625,0.0,2637.719970703125,0.9504963159561156,1.0,0.0,3.0,1.0,0.0
17748000,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8301650881767273,0.3121313452720642,0.2828173637390136,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6214159727096558,0.1283801198005676,0.1243006214499473,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8889026045799255,0.3856186866760254,0.2710355520248413,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.853007972240448,0.3407323956489563,0.3244942724704742,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7325437664985657,0.2119380384683609,0.964369297027588,284.87969970703125,284.95001220703125,297.04998779296875,295.416748046875,297.51641845703125,297.8866577148437,284.88330078125,1.0,0.4584742784500122,0.729769766330719,0.729769766330719,1.0,1.0,-2.3612654209136963,1.0409148931503296,1.3203504085540771,0.5024924278259277,0.891498863697052,0.891498863697052,0.0,108.53956604003906,89.0,54792.08984375,0.0,1184.3302001953125,1.0,280.0565185546875,283.52899169921875,298.4405822753906,302.0278015136719,293.1499938964844,293.1499938964844,280.3500061035156,38982.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201814293861389,1.0,0.0,0.0,3.7673187255859375,3.767344474792481,9.470175541537174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.1953125,0.0,1690.685791015625,1895.4371337890625,0.0,2657.25,0.933523952960968,1.0,0.0,3.0,1.0,0.0
17748060,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8367988467216492,0.3124912977218628,0.2827485501766205,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.626649796962738,0.1287258267402649,0.1244056597352027,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8967401385307312,0.3859634697437286,0.2709815800189972,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8605436086654663,0.3414703905582428,0.3248564302921295,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7383911609649658,0.2122020572423935,0.9642956852912904,285.0269775390625,284.95001220703125,297.0627136230469,295.418212890625,297.52203369140625,297.8865051269531,285.0340576171875,1.0,0.4557467401027679,0.7292200326919556,0.7292200326919556,1.0,1.0,-2.3615870475769043,1.040888428688049,1.320698618888855,0.5024366974830627,0.9893330335617064,0.9893330335617064,0.0,104.91851806640624,89.0,54029.99609375,0.0,1170.1282958984375,1.0,280.3038635253906,283.6897888183594,298.3833312988281,301.8135986328125,293.1499938964844,293.1499938964844,280.3500061035156,34490.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134575486183167,1.0,0.0,0.0,3.803523778915405,3.80354905128479,9.653072083892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.5869140625,0.0,1699.00048828125,1895.4371337890625,0.0,2595.069580078125,0.940447211265564,1.0,0.0,3.0,1.0,0.0
17748120,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.846123456954956,0.3131265938282013,0.2830815315246582,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6336897015571594,0.1291944682598114,0.124628871679306,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.907664716243744,0.3865819573402405,0.2712262868881225,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8709046244621277,0.3424292206764221,0.3255193531513214,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7464897036552429,0.2126320451498031,0.9651304483413696,285.0369567871094,284.95001220703125,297.07550048828125,295.4197082519531,297.5282897949219,297.88751220703125,285.036376953125,1.0,0.4527361392974853,0.7286702990531921,0.7286702990531921,1.0,1.0,-2.364346027374268,1.0420215129852295,1.322324514389038,0.5030155181884766,1.0,1.0,0.0,100.50531005859376,77.0,54133.9140625,0.0,1155.47412109375,1.0,280.34326171875,283.6899108886719,298.3957824707031,301.8709411621094,293.1499938964844,293.1499938964844,280.04998779296875,33703.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113033771514893,1.0,0.0,0.0,3.8664159774780273,3.8664417266845694,9.974942258850206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0712890625,0.0,1769.330078125,1895.4371337890625,0.0,2575.201416015625,0.9522939920425416,1.0,0.0,3.0,1.0,0.0
17748180,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8570060133934021,0.3133452236652374,0.2833254039287567,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6418973803520203,0.1295729279518127,0.1248558163642883,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9212656021118164,0.3868135511875152,0.2714132666587829,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8829568028450012,0.3430996239185333,0.3261308670043945,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7560186982154846,0.2128965705633163,0.9658984541893004,284.8879089355469,284.95001220703125,297.08837890625,295.4212341308594,297.53350830078125,297.8866882324219,284.8773193359375,1.0,0.4494525492191314,0.7281206250190735,0.7281206250190735,1.0,1.0,-2.366796970367432,1.042993664741516,1.323803424835205,0.503574013710022,0.924463987350464,0.924463987350464,0.0,95.8093719482422,77.0,55121.2890625,0.0,1139.2967529296875,1.0,280.0936279296875,283.5135192871094,298.4563293457031,302.097900390625,293.1499938964844,293.1499938964844,280.04998779296875,36142.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180344700813293,1.0,0.0,0.0,3.8667666912078857,3.866792917251587,9.976752153306734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.3193359375,0.0,1789.09912109375,1895.4371337890625,0.0,2637.369384765625,0.9523456692695618,1.0,0.0,3.0,1.0,0.0
17748240,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8685027956962585,0.3132517337799072,0.2831407487392425,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6507169604301453,0.1298402994871139,0.1249585151672363,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9358542561531068,0.3867407739162445,0.271284282207489,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8956777453422546,0.3435201942920685,0.3264111280441284,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7662240862846375,0.2129905521869659,0.9656843543052672,284.88092041015625,284.95001220703125,297.1012878417969,295.4228515625,297.5381774902344,297.8846740722656,284.8843994140625,1.0,0.4458372890949249,0.7275708913803101,0.7275708913803101,1.0,1.0,-2.366626024246216,1.0427151918411257,1.3239108324050903,0.5034632682800293,0.8940089344978333,0.8940089344978333,0.0,91.14547729492188,65.0,54874.04296875,0.0,1120.29833984375,1.0,280.05645751953125,283.5252380371094,298.4466552734375,302.0379943847656,293.1499938964844,293.1499938964844,280.3500061035156,38936.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202001452445984,1.0,0.0,0.0,3.7770960330963135,3.777122020721436,9.51939512106037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.52490234375,0.0,1701.9580078125,1895.4371337890625,0.0,2657.423828125,0.9356702566146852,1.0,0.0,3.0,1.0,0.0
17748300,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8826221227645874,0.313644528388977,0.28305384516716,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6615550518035889,0.1302386373281479,0.1250620782375335,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9528250098228456,0.3871249258518219,0.2712211906909942,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9112606048583984,0.3442782461643219,0.3267402946949005,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7786846160888672,0.2132928669452667,0.9655413031578064,285.0282287597656,284.95001220703125,297.11431884765625,295.424560546875,297.544189453125,297.8849792480469,285.03533935546875,1.0,0.4420103430747986,0.7270211577415466,0.7270211577415466,1.0,1.0,-2.3667900562286377,1.042609930038452,1.3241801261901855,0.5033727288246155,0.9922499060630798,0.9922499060630798,0.0,86.1446762084961,65.0,54105.34375,0.0,1100.3167724609375,1.0,280.3041076660156,283.6864013671875,298.3901062011719,301.82476806640625,293.1499938964844,293.1499938964844,280.3500061035156,34501.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135489225387573,1.0,0.0,0.0,3.8128082752227774,3.812833547592163,9.700256669020746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.8134765625,0.0,1710.2406005859375,1895.4371337890625,0.0,2595.912841796875,0.9425268173217772,1.0,0.0,3.0,1.0,0.0
17748360,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9011545181274414,0.3143101334571838,0.2833743691444397,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6758757829666138,0.1307551115751266,0.1252902895212173,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9726828932762146,0.3877796232700348,0.2714605033397674,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9330984354019164,0.3452554643154144,0.3273787498474121,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7949222922325134,0.2137565165758133,0.9663349986076356,285.0397644042969,284.95001220703125,297.1274108886719,295.4263000488281,297.55078125,297.88641357421875,285.0393371582031,1.0,0.4381247460842132,0.7264825105667114,0.7264825105667114,1.0,1.0,-2.369454860687256,1.0436961650848389,1.325758695602417,0.503932774066925,1.0,1.0,0.0,80.65373992919922,53.0,54199.375,0.0,1081.0921630859375,1.0,280.34332275390625,283.6883850097656,298.4026794433594,301.8819580078125,293.1499938964844,293.1499938964844,280.04998779296875,33809.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811423122882843,1.0,0.0,0.0,3.8727293014526367,3.87275505065918,1.0007544233303634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.548828125,0.0,1777.982177734375,1895.4371337890625,0.0,2576.30517578125,0.953780472278595,1.0,0.0,3.0,1.0,0.0
17748420,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9244991540908812,0.3145577907562256,0.2836139500141144,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6928982734680176,0.1311769336462021,0.1255273818969726,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.992188036441803,0.3880459368228912,0.271648108959198,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9577927589416504,0.3459415733814239,0.3279736936092376,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8135977387428284,0.2140513658523559,0.9670902490615844,284.89111328125,284.95001220703125,297.140625,295.4281311035156,297.55633544921875,297.8858947753906,284.8803405761719,1.0,0.4341413080692291,0.725943922996521,0.725943922996521,1.0,1.0,-2.3718783855438232,1.0446537733078003,1.327224612236023,0.5044889450073242,0.9282432198524476,0.9282432198524476,0.0,75.11705017089844,53.0,55200.44140625,0.0,1061.3731689453125,1.0,280.093505859375,283.51177978515625,298.4633178710937,302.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,36073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181511163711548,1.0,0.0,0.0,3.874503135681152,3.8745293617248535,1.0016715350502636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.029296875,0.0,1798.1622314453125,1895.4371337890625,0.0,2638.448974609375,0.9541171193122864,1.0,0.0,3.0,1.0,0.0
17748480,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9453158378601074,0.3144580423831939,0.2834613621234894,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7076485753059387,0.1314606964588165,0.1256795674562454,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.3883403837680816,0.2645693123340606,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9767528176307678,0.3463461995124817,0.3282760977745056,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8286073803901672,0.2141473889350891,0.9670515060424804,284.87774658203125,284.95001220703125,297.1539306640625,295.4300842285156,297.56268310546875,297.8863525390625,284.8791809082031,1.0,0.4296776056289673,0.7254052758216858,0.7254052758216858,1.0,1.0,-2.3651115894317627,1.041345715522766,1.3237658739089966,0.5021927952766418,0.893990159034729,0.893990159034729,0.0,70.64859008789062,56.0,54852.17578125,0.0,1035.401611328125,1.0,280.056396484375,283.5164489746094,298.4539489746094,302.0491943359375,293.1499938964844,293.1499938964844,280.3500061035156,38926.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203302621841431,1.0,0.0,0.0,3.786635875701904,3.7866618633270255,9.567542065269663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.5947265625,0.0,1713.275634765625,1895.4371337890625,0.0,2658.629150390625,0.9376737475395204,1.0,0.0,3.0,1.0,0.0
17748540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9560748934745787,0.3147933185100555,0.2834536433219909,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7154884934425354,0.131851315498352,0.1259009093046188,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.3904781937599182,0.2565299272537231,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.985990345478058,0.3470504581928253,0.3286861181259155,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8367043733596802,0.2144245952367782,0.9673954248428344,285.0163879394531,284.95001220703125,297.1673583984375,295.4320983886719,297.5711364746094,297.8905944824219,285.0228881835937,1.0,0.4267773330211639,0.7248666882514954,0.7248666882514954,1.0,1.0,-2.35520887374878,1.0362998247146606,1.318908929824829,0.5001984238624573,0.9835073351860046,0.9835073351860046,0.0,68.32571411132812,56.0,53875.23046875,0.0,1016.0924072265624,1.0,280.3041687011719,283.6741638183594,298.3953857421875,301.82342529296875,293.1499938964844,293.1499938964844,280.3500061035156,34873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133527040481567,1.0,0.0,0.0,3.811035871505737,3.811061143875122,9.691240165921045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.724609375,0.0,1711.014404296875,1895.4371337890625,0.0,2594.101806640625,0.9423707127571106,1.0,0.0,3.0,1.0,0.0
17748600,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9659178256988524,0.3153760433197021,0.2838565409183502,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7225754857063293,0.1323447078466415,0.1262661069631576,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.3938037157058716,0.2494151443243026,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9939928650856018,0.3479525744915008,0.3294170200824737,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8445367813110352,0.2148445695638656,0.9687596559524536,285.0175170898437,284.95001220703125,297.1808776855469,295.4342041015625,297.5805969238281,297.8966369628906,285.0155334472656,1.0,0.4246652722358703,0.7243280410766602,0.7243280410766602,1.0,1.0,-2.350096702575684,1.0336836576461792,1.3164130449295044,0.4987583458423614,1.0,1.0,0.0,66.40723419189453,74.0,53823.56640625,0.0,1002.9901733398438,1.0,280.34332275390625,283.66632080078125,298.4056396484375,301.8689880371094,293.1499938964844,293.1499938964844,280.04998779296875,33824.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105855584144592,1.0,0.0,0.0,3.873094320297241,3.873120069503784,1.0009431434809812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.720703125,0.0,1778.5537109375,1895.4371337890625,0.0,2568.5869140625,0.9538891315460204,1.0,0.0,3.0,1.0,0.0
17748660,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9670029282569884,0.3155295550823211,0.2842184007167816,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7238074541091919,0.132737711071968,0.1266940385103225,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.396997720003128,0.2488953024148941,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9950690865516664,0.3485477566719055,0.3301474452018738,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8455243706703186,0.2150761634111404,0.9702951908111572,284.8670959472656,284.95001220703125,297.19451904296875,295.4364318847656,297.5891418457031,297.9012451171875,284.8583984375,1.0,0.4254757165908813,0.7239139676094055,0.7239139676094055,1.0,1.0,-2.3531270027160645,1.035007357597351,1.3181196451187134,0.499314397573471,0.9061022400856018,0.9061022400856018,0.0,66.3692398071289,74.0,54679.828125,0.0,1006.0471801757812,1.0,280.0935974121094,283.4939270019531,298.4649658203125,302.08319091796875,293.1499938964844,293.1499938964844,280.04998779296875,37098.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165662288665771,1.0,0.0,0.0,3.854714870452881,3.854741096496582,9.91465981314832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.828125,0.0,1781.7518310546875,1895.4371337890625,0.0,2623.787841796875,0.9499225616455078,1.0,0.0,3.0,1.0,0.0
17748720,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9604646563529968,0.3154413402080536,0.2842240929603576,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7199289798736572,0.1330298036336898,0.1270467191934585,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.3989179134368896,0.253908634185791,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9903229475021362,0.348933607339859,0.3306050598621368,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8404098749160767,0.2151594161987304,0.9710736870765686,284.8811950683594,284.95001220703125,297.20831298828125,295.43878173828125,297.5951232910156,297.90118408203125,284.8863525390625,1.0,0.4279183745384216,0.7234998345375061,0.7234998345375061,1.0,1.0,-2.361057758331299,1.0386475324630735,1.322410225868225,0.5012033581733704,0.8863797187805176,0.8863797187805176,0.0,67.8478012084961,92.0,54509.515625,0.0,1020.4136962890624,1.0,280.0565185546875,283.5241394042969,298.4554443359375,302.01910400390625,293.1499938964844,293.1499938964844,280.3500061035156,39452.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179550170898438,1.0,0.0,0.0,3.751896381378174,3.7519218921661377,9.39279686917871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.8447265625,0.0,1676.0684814453125,1895.4371337890625,0.0,2636.63427734375,0.9306999444961548,1.0,0.0,3.0,1.0,0.0
