time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9496078491210938,0.3158764243125915,0.2844292521476745,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7131850123405457,0.1334574967622757,0.1274580508470535,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.399771511554718,0.2622650861740112,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9819142818450928,0.3496807515621185,0.3311960399150848,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8322499394416809,0.2154627442359924,0.9722523093223572,285.0391845703125,284.95001220703125,297.22222900390625,295.4412536621094,297.599365234375,297.8979797363281,285.0474548339844,1.0,0.431810587644577,0.7230857014656067,0.7230857014656067,1.0,1.0,-2.373953342437744,1.044655680656433,1.3292977809906006,0.5043337345123291,0.993721604347229,0.993721604347229,0.0,70.35794067382812,92.0,53987.1640625,0.0,1044.39599609375,1.0,280.3036499023437,283.69073486328125,298.4034118652344,301.8202514648437,293.1499938964844,293.1499938964844,280.3500061035156,34289.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111247420310974,1.0,0.0,0.0,3.798008441925049,3.798033475875856,9.625097163734608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.82421875,0.0,1690.8382568359375,1895.4371337890625,0.0,2573.5546875,0.9391838312149048,1.0,0.0,3.0,1.0,0.0
17748840,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9363844990730286,0.3165829181671142,0.2850966155529022,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7046555280685425,0.1339942663908004,0.1280382126569748,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.3994075357913971,0.2728022336959839,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9709530472755432,0.3506428301334381,0.3321489989757538,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.822731614112854,0.2159156799316406,0.9745793342590332,285.0657653808594,284.95001220703125,297.2362976074219,295.4438171386719,297.6013488769531,297.8907165527344,285.0675354003906,1.0,0.4369879961013794,0.7226715683937073,0.7226715683937073,1.0,1.0,-2.392043352127075,1.053133845329285,1.3389095067977903,0.5087974667549133,1.0,1.0,0.0,73.68199157714844,110.0,54351.59375,0.0,1077.6468505859375,1.0,280.3432006835937,283.70477294921875,298.4221496582031,301.8972473144531,293.1499938964844,293.1499938964844,280.04998779296875,33625.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094595074653625,1.0,0.0,0.0,3.86214280128479,3.862168550491333,9.952906339094625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2763671875,0.0,1763.4422607421875,1895.4371337890625,0.0,2558.216796875,0.95126074552536,1.0,0.0,3.0,1.0,0.0
17748900,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.903824508190155,0.3168648779392242,0.2858764827251434,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6825134754180908,0.134407177567482,0.128814548254013,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.9809616208076476,0.3974201679229736,0.2791288793087005,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9394524097442628,0.3512956500053406,0.3332545459270477,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7980809807777405,0.2161787301301956,0.9777646660804749,284.9345397949219,284.95001220703125,297.25048828125,295.446533203125,297.601806640625,297.8803405761719,284.92498779296875,1.0,0.4422220289707184,0.7222574949264526,0.7222574949264526,1.0,1.0,-2.388263940811157,1.0490678548812866,1.339195966720581,0.5173102617263794,0.9604827761650084,0.9604827761650084,0.0,81.74484252929688,110.0,55655.86328125,0.0,1114.8197021484375,1.0,280.0935974121094,283.53692626953125,298.48895263671875,302.1514587402344,293.1499938964844,293.1499938964844,280.04998779296875,34844.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171718120574951,1.0,0.0,0.0,3.88437819480896,3.884404182434082,1.006783918455767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5263671875,0.0,1800.6951904296875,1895.4371337890625,0.0,2629.38818359375,0.9562509059906006,1.0,0.0,3.0,1.0,0.0
17748960,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.889290452003479,0.3167175054550171,0.2860424816608429,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.671924352645874,0.1346484124660492,0.1292792111635208,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9647974967956544,0.3955124318599701,0.2778216004371643,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9228262901306152,0.3515999019145965,0.3338337540626526,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7854803204536438,0.2162014991044998,0.979101061820984,284.9050598144531,284.95001220703125,297.2648620605469,295.44940185546875,297.6048278808594,297.87432861328125,284.9068298339844,1.0,0.4488790035247803,0.7214406728744507,0.7214406728744507,1.0,1.0,-2.408186912536621,1.060318946838379,1.3478679656982422,0.5129534006118774,0.9268945455551147,0.9268945455551147,0.0,86.34444427490234,128.0,55680.9375,0.0,1147.491455078125,1.0,280.05633544921875,283.5226745605469,298.4855651855469,302.1200561523437,293.1499938964844,293.1499938964844,279.75,37255.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208558559417725,1.0,0.0,0.0,3.83747124671936,3.8374974727630615,9.82615460998204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5849609375,0.0,1761.7913818359375,1895.4371337890625,0.0,2663.500244140625,0.9479232430458068,1.0,0.0,3.0,1.0,0.0
17749020,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.8673426508903503,0.3164465129375458,0.286185085773468,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6557992696762085,0.1348038464784622,0.129783496260643,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.937999188899994,0.3941142857074737,0.2769386768341064,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8985973000526428,0.3517711460590362,0.3343933820724487,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.7663561701774597,0.2161082476377487,0.9804814457893372,284.80126953125,284.95001220703125,297.2793884277344,295.452392578125,297.60888671875,297.8700256347656,284.8012084960937,1.0,0.4550822675228119,0.7206238508224487,0.7206238508224487,1.0,1.0,-2.4102351665496826,1.060998797416687,1.3492363691329956,0.5132848024368286,0.8268448710441589,0.8268448710441589,0.0,94.18400573730467,128.0,56206.6796875,0.0,1182.0184326171875,1.0,279.7972412109375,283.4072265625,298.5060119628906,302.2543029785156,293.1499938964844,293.1499938964844,279.75,42384.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272826671600342,1.0,0.0,0.0,3.718593597412109,3.718619585037232,9.226792485605984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.103515625,0.0,1659.5003662109375,1895.4371337890625,0.0,2723.16455078125,0.9221519231796264,1.0,0.0,3.0,1.0,0.0
17749080,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8484002351760864,0.3162889182567596,0.286234050989151,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6420537829399109,0.1349474936723709,0.1302255243062973,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9130523800849916,0.3932255506515503,0.2763356268405914,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.878465473651886,0.3519895374774933,0.3348470032215118,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7498437166213989,0.2160128206014633,0.9814301133155824,284.87701416015625,284.95001220703125,297.2940979003906,295.4555358886719,297.61334228515625,297.86627197265625,284.8818664550781,1.0,0.4614281356334686,0.7198070883750916,0.7198070883750916,1.0,1.0,-2.4117839336395264,1.0614436864852903,1.3503401279449463,0.5134639739990234,0.8393087387084961,0.8393087387084961,0.0,102.38917541503906,131.0,55888.10546875,0.0,1217.5247802734375,1.0,279.7577209472656,283.48895263671875,298.47271728515625,302.1362609863281,293.1499938964844,293.1499938964844,280.04998779296875,41617.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273085355758667,1.0,0.0,0.0,3.576437473297119,3.5764617919921875,8.53482447382703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.779296875,0.0,1494.03955078125,1895.4371337890625,0.0,2723.4052734375,0.8943461179733276,1.0,0.0,3.0,1.0,0.0
17749140,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8369501829147339,0.3166645765304565,0.2865432500839233,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6338167190551758,0.1352480947971344,0.1306628435850143,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8986420631408691,0.3931193053722381,0.2761571407318115,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8660885095596313,0.3525996208190918,0.3354601263999939,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7397860288619995,0.2161581665277481,0.9826109409332277,285.017333984375,284.95001220703125,297.3089599609375,295.4588317871094,297.6192626953125,297.8650207519531,285.02264404296875,1.0,0.465973824262619,0.7189902663230896,0.7189902663230896,1.0,1.0,-2.414618492126465,1.0625028610229492,1.352115511894226,0.513947606086731,0.930992066860199,0.930992066860199,0.0,108.41072845458984,131.0,55276.77734375,0.0,1245.6143798828125,1.0,279.99957275390625,283.6367492675781,298.4165954589844,301.9230651855469,293.1499938964844,293.1499938964844,280.04998779296875,34953.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197441697120667,1.0,0.0,0.0,3.6249029636383057,3.6249263286590576,8.767707413426251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.8193359375,0.0,1497.6502685546875,1895.4371337890625,0.0,2653.199462890625,0.9011582732200624,1.0,0.0,3.0,1.0,0.0
17749200,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8294757604598999,0.3171994388103485,0.2871725559234619,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6284802556037903,0.1356392204761505,0.1311837583780288,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8893696069717407,0.3933398723602295,0.2763691842556,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8579878807067871,0.3533559739589691,0.3363216817378998,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7331509590148926,0.216418519616127,0.9844826459884644,285.01531982421875,284.95001220703125,297.3240051269531,295.4623107910156,297.625732421875,297.8646850585937,285.01385498046875,1.0,0.4699439406394958,0.7181735038757324,0.7181735038757324,1.0,1.0,-2.419537305831909,1.0645487308502195,1.3549885749816897,0.5149712562561035,0.953295111656189,0.953295111656189,0.0,113.07107543945312,134.0,55482.359375,0.0,1270.64404296875,1.0,280.0419616699219,283.6255187988281,298.4335021972656,301.9882202148437,293.1499938964844,293.1499938964844,279.75,33364.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172163367271423,1.0,0.0,0.0,3.701994419097901,3.7020184993743896,9.144601449406764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.28515625,0.0,1571.789306640625,1895.4371337890625,0.0,2629.80029296875,0.9151481986045836,1.0,0.0,3.0,1.0,0.0
17749260,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8232946395874023,0.3172736763954162,0.2876273989677429,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6241698861122131,0.1359153985977172,0.1316685080528259,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8817973136901855,0.3932215869426727,0.2765469849109649,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8514628410339355,0.3537852168083191,0.3370642066001892,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7277345061302185,0.2164864391088485,0.9860501289367676,284.8758850097656,284.95001220703125,297.3392639160156,295.4659423828125,297.6312866210937,297.862548828125,284.86968994140625,1.0,0.473366379737854,0.7175359725952148,0.7175359725952148,1.0,1.0,-2.423658847808838,1.066259503364563,1.357399344444275,0.5159025192260742,0.8610395193099976,0.8610395193099976,0.0,117.15241241455078,134.0,56318.94921875,0.0,1292.4183349609375,1.0,279.7972717285156,283.467529296875,298.4964599609375,302.2145080566406,293.1499938964844,293.1499938964844,279.75,37547.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235200047492981,1.0,0.0,0.0,3.674632787704468,3.674657106399536,9.009924610836606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.65234375,0.0,1572.40087890625,1895.4371337890625,0.0,2688.2099609375,0.9094554781913756,1.0,0.0,3.0,1.0,0.0
17749320,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8173677921295166,0.3171398341655731,0.2876719832420349,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6201093792915344,0.136105865240097,0.1320159584283828,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8747944831848145,0.3929519355297088,0.2764709889888763,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8454793691635132,0.354038804769516,0.337480217218399,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7226495146751404,0.2164301574230194,0.9866220951080322,284.9028015136719,284.95001220703125,297.35467529296875,295.4697265625,297.6365966796875,297.8598022460937,284.90625,1.0,0.476258248090744,0.7168984413146973,0.7168984413146973,1.0,1.0,-2.4252278804779053,1.0667617321014404,1.3584660291671753,0.5161709785461426,0.8560963273048401,0.8560963273048401,0.0,120.95484161376952,122.0,56087.4765625,0.0,1310.0191650390625,1.0,279.7577514648437,283.50543212890625,298.48846435546875,302.1526184082031,293.1499938964844,293.1499938964844,280.04998779296875,39146.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251310586929321,1.0,0.0,0.0,3.5745925903320312,3.5746164321899414,8.526020565113868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0419921875,0.0,1473.935546875,1895.4371337890625,0.0,2703.169189453125,0.8913357257843018,1.0,0.0,3.0,1.0,0.0
17749380,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8159571886062622,0.317462295293808,0.2877718508243561,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6193637251853943,0.1364296525716781,0.1322871446609497,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8730689287185669,0.3931447863578796,0.2764568626880646,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8442488312721252,0.3546186089515686,0.3378921151161194,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7214134931564331,0.2165760397911071,0.9869397282600404,285.0321655273437,284.95001220703125,297.3703308105469,295.4737243652344,297.64337158203125,297.8594970703125,285.0367431640625,1.0,0.4768173396587372,0.7162609696388245,0.7162609696388245,1.0,1.0,-2.4265315532684326,1.0671451091766355,1.359386324882507,0.5163309574127197,0.9472526907920836,0.9472526907920836,0.0,121.96237182617188,122.0,55484.96484375,0.0,1315.76513671875,1.0,279.99969482421875,283.6433410644531,298.4393615722656,301.95611572265625,293.1499938964844,293.1499938964844,280.04998779296875,33849.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187553882598877,1.0,0.0,0.0,3.6326920986175537,3.6327154636383057,8.805428137748095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.841796875,0.0,1497.984375,1895.4371337890625,0.0,2644.04248046875,0.9017550349235536,1.0,0.0,3.0,1.0,0.0
17749440,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8178611397743225,0.3179619908332824,0.2881553173065185,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6210529804229736,0.1368483304977417,0.1326145976781845,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8750743865966797,0.393532395362854,0.2766686379909515,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8463637232780457,0.3553481101989746,0.3385094404220581,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.722968339920044,0.2168404012918472,0.9877899289131165,285.023681640625,284.95001220703125,297.3861694335937,295.4779052734375,297.6507263183594,297.860107421875,285.0213928222656,1.0,0.476399302482605,0.7156234383583069,0.7156234383583069,1.0,1.0,-2.4294021129608154,1.0682719945907593,1.3611301183700562,0.5168893337249756,0.9691962003707886,0.9691962003707886,0.0,121.05449676513672,110.0,55691.671875,0.0,1315.4937744140625,1.0,280.0420227050781,283.6259155273437,298.4565124511719,302.02496337890625,293.1499938964844,293.1499938964844,279.75,32706.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169765472412109,1.0,0.0,0.0,3.71671462059021,3.716738700866699,9.217469596478622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.708984375,0.0,1583.5760498046875,1895.4371337890625,0.0,2627.58203125,0.917945683002472,1.0,0.0,3.0,1.0,0.0
17749500,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8211958408355713,0.3180137276649475,0.2883627414703369,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6238802671432495,0.1371570825576782,0.1328934282064438,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8788158297538757,0.3935079574584961,0.2767637073993683,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8500835299491882,0.3557533025741577,0.3389942944049835,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7258309125900269,0.2169171422719955,0.9882752895355223,284.8750305175781,284.95001220703125,297.4022216796875,295.4822692871094,297.6571350097656,297.85888671875,284.8676147460937,1.0,0.475128024816513,0.7149859070777893,0.7149859070777893,1.0,1.0,-2.4312705993652344,1.0689092874526978,1.362361192703247,0.5172439217567444,0.8721078634262085,0.8721078634262085,0.0,119.1215591430664,110.0,56547.5078125,0.0,1309.75390625,1.0,279.7968444824219,283.4583740234375,298.5180969238281,302.2519836425781,293.1499938964844,293.1499938964844,279.75,36898.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823711633682251,1.0,0.0,0.0,3.700068950653076,3.700093746185303,9.135092682299728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.07421875,0.0,1596.405517578125,1895.4371337890625,0.0,2689.98876953125,0.9147331714630128,1.0,0.0,3.0,1.0,0.0
17749560,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8250879049301147,0.3178600966930389,0.2881523966789245,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6271963715553284,0.1373841315507888,0.133025512099266,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8833596706390381,0.3932848870754242,0.2765525877475738,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.854590892791748,0.3559815585613251,0.3391386866569519,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.729274332523346,0.2168718725442886,0.9877151250839232,284.8940124511719,284.95001220703125,297.4184875488281,295.48681640625,297.6633605957031,297.8570861816406,284.8975524902344,1.0,0.4730880260467529,0.7143421769142151,0.7143421769142151,1.0,1.0,-2.430425882339477,1.0682566165924072,1.3621691465377808,0.5168887972831726,0.8598425388336182,0.8598425388336182,0.0,116.5755615234375,98.0,56262.9140625,0.0,1298.185791015625,1.0,279.7575988769531,283.4910583496094,298.5086669921875,302.1869201660156,293.1499938964844,293.1499938964844,280.04998779296875,39105.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255299925804138,1.0,0.0,0.0,3.598988771438598,3.599012851715088,8.64279627421638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.1630859375,0.0,1500.0614013671875,1895.4371337890625,0.0,2706.874755859375,0.8965396285057068,1.0,0.0,3.0,1.0,0.0
17749620,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8307629227638245,0.3182002902030945,0.2880865037441253,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6317939162254333,0.1377598792314529,0.1331658661365509,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8900055885314941,0.3935310840606689,0.2764446139335632,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8610499501228333,0.3565646409988403,0.3393666446208954,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7342094779014587,0.2170481979846954,0.9873049259185792,285.02606201171875,284.95001220703125,297.4349975585937,295.4915771484375,297.6710205078125,297.857666015625,285.03082275390625,1.0,0.4705177843570709,0.7136984467506409,0.7136984467506409,1.0,1.0,-2.4301629066467285,1.067893385887146,1.362269639968872,0.516615629196167,0.950311243534088,0.950311243534088,0.0,113.16332244873048,98.0,55613.03125,0.0,1283.7412109375,1.0,280.0002136230469,283.6325988769531,298.4578552246094,301.98455810546875,293.1499938964844,293.1499938964844,280.04998779296875,33982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190831542015076,1.0,0.0,0.0,3.6520895957946777,3.652113199234009,8.899715453480894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.2587890625,0.0,1520.3929443359375,1895.4371337890625,0.0,2647.077392578125,0.9061746001243592,1.0,0.0,3.0,1.0,0.0
17749680,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8387489914894104,0.3187404870986938,0.2883736789226532,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6381039619445801,0.1382378339767456,0.1334162652492523,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8992846012115479,0.3939796388149261,0.2766006588935852,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8700172901153564,0.3573171496391296,0.3398672640323639,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7410914301872253,0.2173552811145782,0.9877044558525084,285.0191345214844,284.95001220703125,297.4517517089844,295.4965515136719,297.67919921875,297.85906982421875,285.0169372558594,1.0,0.46762615442276,0.7130547165870667,0.7130547165870667,1.0,1.0,-2.4320759773254395,1.068560004234314,1.363516092300415,0.5169083476066589,0.9715320467948914,0.9715320467948914,0.0,108.92816162109376,86.0,55795.53125,0.0,1268.490478515625,1.0,280.04217529296875,283.61700439453125,298.4744567871094,302.05059814453125,293.1499938964844,293.1499938964844,279.75,32859.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171560764312744,1.0,0.0,0.0,3.732882499694824,3.7329068183898926,9.297837095800788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8837890625,0.0,1603.314208984375,1895.4371337890625,0.0,2629.242431640625,0.921692192554474,1.0,0.0,3.0,1.0,0.0
17749740,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8478710651397705,0.3188373744487762,0.2885236144065857,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6454012989997864,0.1386060118675232,0.133649855852127,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9100804328918456,0.3940140306949615,0.2766625881195068,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8803098201751709,0.3577504456043243,0.3402750790119171,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7490447759628296,0.2174782752990722,0.9879082441329956,284.8711242675781,284.95001220703125,297.4687194824219,295.5017395019531,297.6864318847656,297.8585510253906,284.86383056640625,1.0,0.4644208550453186,0.7124109864234924,0.7124109864234924,1.0,1.0,-2.433349847793579,1.0689092874526978,1.3644405603408811,0.5170922875404358,0.8734742999076843,0.8734742999076843,0.0,104.40213012695312,86.0,56640.0625,0.0,1251.245849609375,1.0,279.7965087890625,283.4502868652344,298.5362243652344,302.2763977050781,293.1499938964844,293.1499938964844,279.75,37036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237218856811523,1.0,0.0,0.0,3.713813543319702,3.7138383388519287,9.203085369335896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7431640625,0.0,1613.2197265625,1895.4371337890625,0.0,2690.083984375,0.9179081916809082,1.0,0.0,3.0,1.0,0.0
17749800,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8574680089950562,0.3187267482280731,0.2882776260375976,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6532175540924072,0.1388906389474868,0.1337583065032959,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9222105145454408,0.3938456773757934,0.2764326333999634,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8911682963371277,0.3580079674720764,0.3403674066066742,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7575280070304871,0.2174792140722274,0.9871813654899596,284.89117431640625,284.95001220703125,297.4859619140625,295.5071716308594,297.6933898925781,297.8573303222656,284.8948669433594,1.0,0.4608629047870636,0.7117672562599182,0.7117672562599182,1.0,1.0,-2.4321482181549072,1.0680842399597168,1.3640639781951904,0.5166308283805847,0.8607891798019409,0.8607891798019409,0.0,99.846923828125,74.0,56344.65234375,0.0,1230.9393310546875,1.0,279.7574768066406,283.4842834472656,298.52752685546875,302.2108459472656,293.1499938964844,293.1499938964844,280.04998779296875,39235.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253788948059082,1.0,0.0,0.0,3.610440969467163,3.610465049743652,8.697887210473709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1572265625,0.0,1513.5494384765625,1895.4371337890625,0.0,2705.47119140625,0.899178147315979,1.0,0.0,3.0,1.0,0.0
17749860,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8694590926170349,0.3191095888614654,0.2881917357444763,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6628884673118591,0.1393226534128189,0.133891150355339,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9372929930686952,0.3941444754600525,0.2763165533542633,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9043669104576112,0.3586229085922241,0.3405627012252807,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7680485844612122,0.2177006900310516,0.986685037612915,285.0249938964844,284.95001220703125,297.5034484863281,295.5128173828125,297.70172119140625,297.8584289550781,285.02984619140625,1.0,0.4570973515510559,0.7111802697181702,0.7111802697181702,1.0,1.0,-2.431699514389038,1.067649245262146,1.3640501499176023,0.5163149237632751,0.9517998099327089,0.9517998099327089,0.0,94.87598419189452,74.0,55686.5234375,0.0,1209.8150634765625,1.0,280.0004577636719,283.627685546875,298.47772216796875,302.00860595703125,293.1499938964844,293.1499938964844,280.04998779296875,34072.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81880122423172,1.0,0.0,0.0,3.661984920501709,3.662008762359619,8.948009053710848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.01171875,0.0,1532.072265625,1895.4371337890625,0.0,2644.466796875,0.9084667563438416,1.0,0.0,3.0,1.0,0.0
17749920,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8850497603416443,0.3196918070316314,0.2884714007377624,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6753777265548706,0.1398541033267974,0.1341457962989807,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9556705355644226,0.3946428894996643,0.2764730155467987,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.922451913356781,0.3594071567058563,0.3410457670688629,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7816420197486877,0.21805040538311,0.9870548248291016,285.01910400390625,284.95001220703125,297.52117919921875,295.5186767578125,297.71051025390625,297.860107421875,285.0169982910156,1.0,0.4532626867294311,0.7105932831764221,0.7105932831764221,1.0,1.0,-2.4335522651672363,1.0683046579360962,1.3652474880218506,0.516598641872406,0.9735429883003236,0.9735429883003236,0.0,89.42691040039062,62.0,55867.1953125,0.0,1189.3916015625,1.0,280.0422668457031,283.613037109375,298.4955444335937,302.0757141113281,293.1499938964844,293.1499938964844,279.75,32918.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167869448661804,1.0,0.0,0.0,3.741809129714966,3.741833448410034,9.342359135189326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.0341796875,0.0,1614.092041015625,1895.4371337890625,0.0,2625.828857421875,0.9237540364265442,1.0,0.0,3.0,1.0,0.0
17749980,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9028149247169496,0.3198252022266388,0.2886217832565307,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6897460222244263,0.1402708739042282,0.1343906670808792,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9743891954421996,0.3947216272354126,0.2765403985977173,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9435722231864928,0.3598674833774566,0.3414443433284759,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7972276210784912,0.2182118147611618,0.9872645735740662,284.8713073730469,284.95001220703125,297.5391845703125,295.5248107910156,297.7183532714844,297.8599853515625,284.8639831542969,1.0,0.4493090212345123,0.7100063562393188,0.7100063562393188,1.0,1.0,-2.434842586517334,1.068679690361023,1.3661630153656006,0.5167942047119141,0.8756618499755859,0.8756618499755859,0.0,83.96099853515625,62.0,56720.5859375,0.0,1168.2144775390625,1.0,279.7963256835937,283.4462890625,298.5585327148437,302.3031311035156,293.1499938964844,293.1499938964844,279.75,37032.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232917189598083,1.0,0.0,0.0,3.7230324745178223,3.723057508468628,9.248833521269262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4599609375,0.0,1623.828857421875,1895.4371337890625,0.0,2686.091552734375,0.9199984669685364,1.0,0.0,3.0,1.0,0.0
17750040,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.923451840877533,0.3197394609451294,0.2883762121200561,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7051845192909241,0.14059878885746,0.1345140486955642,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.991536557674408,0.3945898711681366,0.2763176262378692,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9647602438926696,0.3601456582546234,0.3415305614471435,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8136946558952332,0.2182455509901046,0.986562728881836,284.8908996582031,284.95001220703125,297.5574645996094,295.5311584472656,297.7259521484375,297.859130859375,284.89459228515625,1.0,0.4451501369476318,0.7094193696975708,0.7094193696975708,1.0,1.0,-2.4336907863616943,1.067896604537964,1.3657941818237305,0.5163541436195374,0.8626452684402466,0.8626452684402466,0.0,78.68635559082031,65.0,56432.76171875,0.0,1145.01025390625,1.0,279.7574157714844,283.4798278808594,298.5510559082031,302.2392883300781,293.1499938964844,293.1499938964844,280.04998779296875,39229.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249152898788452,1.0,0.0,0.0,3.62027907371521,3.6203033924102783,8.745353738959238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.2666015625,0.0,1524.322998046875,1895.4371337890625,0.0,2701.16455078125,0.9013471007347108,1.0,0.0,3.0,1.0,0.0
17750100,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9381093978881836,0.3201359510421753,0.2883782982826233,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7154451608657837,0.1410640776157379,0.1347577422857284,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.3949651420116424,0.2745881676673889,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9776803255081176,0.360773503780365,0.3418159484863281,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8241507411003113,0.2184892743825912,0.9865432381629944,285.0257568359375,284.95001220703125,297.5760192871094,295.53778076171875,297.7349853515625,297.8605651855469,285.0303039550781,1.0,0.4428408443927765,0.7088323831558228,0.7088323831558228,1.0,1.0,-2.432362794876098,1.0670526027679443,1.3653103113174438,0.5157592296600342,0.954453945159912,0.954453945159912,0.0,75.52104187011719,65.0,55762.05078125,0.0,1130.309326171875,1.0,280.00067138671875,283.6239624023437,298.5024108886719,302.0383605957031,293.1499938964844,293.1499938964844,280.04998779296875,34076.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183181285858154,1.0,0.0,0.0,3.671539068222046,3.671562910079956,8.994760491987108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.181640625,0.0,1542.7880859375,1895.4371337890625,0.0,2639.994873046875,0.9106099605560304,1.0,0.0,3.0,1.0,0.0
17750160,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9464211463928224,0.3206903040409088,0.2888004183769226,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7211551666259766,0.1415967941284179,0.1351836323738098,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.3962750136852264,0.2687140703201294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9844982028007508,0.3615365326404571,0.3424513638019562,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8300394415855408,0.2188290655612945,0.9876763820648192,285.0143127441406,284.95001220703125,297.5948791503906,295.5446472167969,297.7453918457031,297.8642578125,285.0116577148437,1.0,0.4410858452320099,0.7082503437995911,0.7082503437995911,1.0,1.0,-2.428317070007324,1.0648759603500366,1.3634411096572876,0.5146757364273071,0.9718788266181946,0.9718788266181946,0.0,73.82626342773438,68.0,55837.8671875,0.0,1118.759521484375,1.0,280.0423278808594,283.60528564453125,298.52081298828125,302.1029052734375,293.1499938964844,293.1499938964844,279.75,33054.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162225484848022,1.0,0.0,0.0,3.748456239700317,3.7484805583953857,9.375580134474149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.8271484375,0.0,1622.857666015625,1895.4371337890625,0.0,2620.610107421875,0.9252892136573792,1.0,0.0,3.0,1.0,0.0
17750220,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9523026943206788,0.3207653760910034,0.2890765368938446,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7254015803337097,0.1419971138238906,0.1355952024459839,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.397875428199768,0.2644995152950287,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.989243507385254,0.3619529008865356,0.3429928421974182,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8343847393989563,0.2189641594886779,0.9886294007301332,284.8635559082031,284.95001220703125,297.614013671875,295.5517883300781,297.754638671875,297.8657531738281,284.8563232421875,1.0,0.4399246275424957,0.7076682448387146,0.7076682448387146,1.0,1.0,-2.4258744716644287,1.063487529754639,1.3623868227005005,0.5138699412345886,0.8697767853736877,0.8697767853736877,0.0,72.64929962158203,68.0,56575.1875,0.0,1111.1324462890625,1.0,279.7962646484375,283.4379577636719,298.5831604003906,302.3230285644531,293.1499938964844,293.1499938964844,279.75,37441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224165439605713,1.0,0.0,0.0,3.721311569213867,3.721336603164673,9.240284839506784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4033203125,0.0,1624.955322265625,1895.4371337890625,0.0,2677.97119140625,0.9197617769241332,1.0,0.0,3.0,1.0,0.0
17750280,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9550297856330872,0.3206252157688141,0.288954347372055,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7277493476867676,0.1423044353723526,0.1358851641416549,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3994837701320648,0.2623074948787689,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9916051626205444,0.3621903359889984,0.3432224690914154,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8365710377693176,0.2189700156450271,0.9886798858642578,284.8875427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.7636108398437,297.866455078125,284.8915710449219,1.0,0.4392124712467193,0.7070861458778381,0.7070861458778381,1.0,1.0,-2.4237778186798096,1.0622636079788208,1.3615140914916992,0.5131463408470154,0.857776403427124,0.857776403427124,0.0,72.0184326171875,86.0,56220.06640625,0.0,1106.1646728515625,1.0,279.7574462890625,283.4768371582031,298.5751037597656,302.2519226074219,293.1499938964844,293.1499938964844,280.04998779296875,39604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235527873039246,1.0,0.0,0.0,3.60929799079895,3.6093223094940186,8.692381356922851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.671875,0.0,1515.0272216796875,1895.4371337890625,0.0,2688.5146484375,0.8992723226547241,1.0,0.0,3.0,1.0,0.0
17750340,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9508479237556458,0.3209933042526245,0.2890656590461731,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7255871891975403,0.1427636593580246,0.1362705379724502,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4011486172676086,0.2655971348285675,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9886370897293092,0.3628018796443939,0.3436349928379059,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8334831595420837,0.2191985547542572,0.9892967343330384,285.0272521972656,284.95001220703125,297.6531677246094,295.56689453125,297.7728576660156,297.86749267578125,285.03302001953125,1.0,0.4411832690238952,0.7065041065216064,0.7065041065216064,1.0,1.0,-2.42954421043396,1.064809799194336,1.364734411239624,0.5142319798469543,0.9522596597671508,0.9522596597671508,0.0,73.04476928710938,86.0,55644.8984375,0.0,1116.926025390625,1.0,280.0003967285156,283.6248474121094,298.5276794433594,302.0517578125,293.1499938964844,293.1499938964844,280.04998779296875,34129.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165616393089294,1.0,0.0,0.0,3.6612954139709473,3.6613190174102783,8.944638807406591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.671875,0.0,1531.7296142578125,1895.4371337890625,0.0,2623.7451171875,0.9084635972976683,1.0,0.0,3.0,1.0,0.0
17750400,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9427363872528076,0.3215687870979309,0.2896078526973724,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7209275364875793,0.1433145403861999,0.136834442615509,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.4019537568092346,0.2722689509391784,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.982392966747284,0.3635912537574768,0.3444052338600158,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8275315165519714,0.2195480316877365,0.9910407662391664,285.0306396484375,284.95001220703125,297.6732482910156,295.5748596191406,297.7808837890625,297.8661804199219,285.0297546386719,1.0,0.4446755051612854,0.70592200756073,0.70592200756073,1.0,1.0,-2.4419002532958984,1.0704615116119385,1.37143874168396,0.517075777053833,0.9824263453483582,0.9824263453483582,0.0,75.19377899169922,104.0,56013.20703125,0.0,1139.9224853515625,1.0,280.0422668457031,283.6163330078125,298.5502319335937,302.1306457519531,293.1499938964844,293.1499938964844,279.75,32692.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145123720169067,1.0,0.0,0.0,3.747126817703247,3.747151136398315,9.36893115977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8505859375,0.0,1618.5283203125,1895.4371337890625,0.0,2604.8076171875,0.92489093542099,1.0,0.0,3.0,1.0,0.0
17750460,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9292669892311096,0.3216947913169861,0.2900687158107757,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7129372954368591,0.1437367796897888,0.1374253779649734,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.998388409614563,0.4010240137577057,0.281138002872467,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.971399188041687,0.3640576303005218,0.3451425731182098,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8179999589920044,0.2197028249502182,0.9928178191184998,284.8932189941406,284.95001220703125,297.693603515625,295.5831298828125,297.78619384765625,297.8597106933594,284.8865051269531,1.0,0.4493934512138366,0.7053012847900391,0.7053012847900391,1.0,1.0,-2.456873655319214,1.0772935152053833,1.3795801401138306,0.5207767486572266,0.8971060514450073,0.8971060514450073,0.0,78.62049102783203,104.0,57204.18359375,0.0,1171.506103515625,1.0,279.7960205078125,283.45379638671875,298.6195678710937,302.3802795410156,293.1499938964844,293.1499938964844,279.75,36050.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821488082408905,1.0,0.0,0.0,3.747763156890869,3.747787952423096,9.372113254357828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.470703125,0.0,1645.067138671875,1895.4371337890625,0.0,2669.361083984375,0.9252915978431702,1.0,0.0,3.0,1.0,0.0
17750520,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9000592231750488,0.3215045630931854,0.2902558147907257,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6927328705787659,0.1439984738826751,0.1380232274532318,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9741641283035278,0.3995228409767151,0.2803848385810852,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9428046941757202,0.3642612099647522,0.3457025587558746,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7951982021331787,0.2196553349494934,0.9943150281906128,284.90106201171875,284.95001220703125,297.7143249511719,295.5916748046875,297.7932434082031,297.8559265136719,284.9039611816406,1.0,0.4541204869747162,0.7046805620193481,0.7046805620193481,1.0,1.0,-2.4517300128936768,1.0738749504089355,1.3778551816940308,0.52265864610672,0.8819988965988159,0.8819988965988159,0.0,86.02053833007812,122.0,57083.37109375,0.0,1200.1785888671875,1.0,279.7572021484375,283.4705810546875,298.6192932128906,302.3431091308594,293.1499938964844,293.1499938964844,280.04998779296875,38164.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241538405418396,1.0,0.0,0.0,3.6732470989227295,3.673271656036377,9.003131253848551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1611328125,0.0,1575.488037109375,1895.4371337890625,0.0,2694.093994140625,0.9121343493461608,1.0,0.0,3.0,1.0,0.0
17750580,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8831287622451782,0.3217495381832123,0.2904580235481262,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6799264550209045,0.1443738043308258,0.1385305821895599,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9552481770515442,0.3989042937755584,0.2798083126544952,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9231256246566772,0.3647808134555816,0.3462356925010681,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7803746461868286,0.2197823673486709,0.9954484701156616,285.0370483398437,284.95001220703125,297.7353515625,295.6005249023437,297.8016357421875,297.8544006347656,285.04254150390625,1.0,0.4598609209060669,0.7040598392486572,0.7040598392486572,1.0,1.0,-2.4615297317504883,1.0789872407913208,1.3825424909591677,0.5215853452682495,0.9776636958122252,0.9776636958122252,0.0,91.7058334350586,122.0,56504.015625,0.0,1231.834228515625,1.0,280.0019836425781,283.6183776855469,298.5736999511719,302.1513061523437,293.1499938964844,293.1499938964844,280.04998779296875,33701.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818476140499115,1.0,0.0,0.0,3.726100444793701,3.7261247634887695,9.264082336812862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.2275390625,0.0,1601.9405517578125,1895.4371337890625,0.0,2641.45751953125,0.9224507212638856,1.0,0.0,3.0,1.0,0.0
