time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8655075430870056,0.3221894800662994,0.2910759150981903,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6664234399795532,0.1448206603527069,0.1392057240009308,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9332997798919678,0.398808091878891,0.2798051238059997,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9029424786567688,0.3654612302780151,0.3471126556396484,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7648404240608215,0.2200098633766174,0.9976431131362916,285.03643798828125,284.95001220703125,297.7567138671875,295.6097106933594,297.81072998046875,297.8539123535156,285.0347595214844,1.0,0.46578049659729,0.7034391164779663,0.7034391164779663,1.0,1.0,-2.4667670726776123,1.0812243223190308,1.3855427503585815,0.5226640701293945,1.0,1.0,0.0,98.74362182617188,140.0,56766.65625,0.0,1267.6678466796875,1.0,280.042724609375,283.6075134277344,298.5938720703125,302.2272644042969,293.1499938964844,293.1499938964844,279.75,32715.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171518445014954,1.0,0.0,0.0,3.807943105697632,3.8079681396484375,9.675517276264145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.759765625,0.0,1690.454345703125,1895.4371337890625,0.0,2629.203369140625,0.9384568333625792,1.0,0.0,3.0,1.0,0.0
17750700,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8493413925170898,0.3221534788608551,0.2915749251842499,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6540865302085876,0.1451206505298614,0.1398678719997406,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9122927188873292,0.3984667062759399,0.2799016535282135,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8854556083679199,0.3657935261726379,0.3479153513908386,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7506563663482666,0.2200197726488113,0.9996711611747742,284.8863830566406,284.95001220703125,297.7784423828125,295.6191711425781,297.8190002441406,297.8516845703125,284.8776550292969,1.0,0.471981018781662,0.7028184533119202,0.7028184533119202,1.0,1.0,-2.4716827869415283,1.083293914794922,1.3883888721466064,0.5237200856208801,0.9125470519065856,0.9125470519065856,0.0,106.34095764160156,140.0,57821.1328125,0.0,1305.6109619140625,1.0,279.7947692871094,283.43341064453125,298.6588134765625,302.4670104980469,293.1499938964844,293.1499938964844,279.75,35905.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241754770278931,1.0,0.0,0.0,3.810023784637451,3.810049533843994,9.686093562777387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.107421875,0.0,1717.8560791015625,1895.4371337890625,0.0,2694.294921875,0.9392393827438354,1.0,0.0,3.0,1.0,0.0
17750760,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.833936333656311,0.3218133747577667,0.2916459441184997,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6424660682678223,0.1452829837799072,0.1403889060020446,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8936834335327148,0.3979575335979461,0.2797957360744476,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8685819506645203,0.365878701210022,0.3483821749687195,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7372681498527527,0.2198467850685119,1.0006903409957886,284.8893127441406,284.95001220703125,297.8005065917969,295.62896728515625,297.8267822265625,297.8482360839844,284.8926696777344,1.0,0.4782688915729522,0.702041506767273,0.702041506767273,1.0,1.0,-2.4740548133850098,1.0840976238250732,1.389957070350647,0.5240640640258789,0.8903190493583679,0.8903190493583679,0.0,114.6172103881836,143.0,57665.83984375,0.0,1343.4102783203125,1.0,279.7568054199219,283.4499206542969,298.6552429199219,302.4174499511719,293.1499938964844,293.1499938964844,280.04998779296875,38425.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264616131782532,1.0,0.0,0.0,3.7288103103637695,3.728835344314575,9.277561616727326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.07421875,0.0,1641.16748046875,1895.4371337890625,0.0,2715.531982421875,0.924649715423584,1.0,0.0,3.0,1.0,0.0
17750820,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8238629102706909,0.321954071521759,0.2917556166648865,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6350694894790649,0.145569235086441,0.1408294290304184,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8816781044006348,0.3979841768741607,0.2797842621803283,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8576698303222656,0.366315633058548,0.3488429188728332,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7285041809082031,0.219869777560234,1.0014153718948364,285.0310363769531,284.95001220703125,297.8229064941406,295.6390686035156,297.8359375,297.8469543457031,285.036865234375,1.0,0.4826924204826355,0.7012645602226257,0.7012645602226257,1.0,1.0,-2.476124286651612,1.0847619771957395,1.3913624286651611,0.5242756009101868,0.987087070941925,0.987087070941925,0.0,120.8184814453125,143.0,56990.25390625,0.0,1372.148681640625,1.0,280.003173828125,283.6029968261719,298.609130859375,302.2189636230469,293.1499938964844,293.1499938964844,280.04998779296875,34036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203555941581726,1.0,0.0,0.0,3.77489709854126,3.7749218940734863,9.508314064987644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1044921875,0.0,1661.4208984375,1895.4371337890625,0.0,2658.86376953125,0.933608889579773,1.0,0.0,3.0,1.0,0.0
17750880,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.817107081413269,0.3223444819450378,0.2922234833240509,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6302658915519714,0.1459583193063736,0.141349196434021,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8736932873725891,0.3983074426651001,0.2800825834274292,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.85051429271698,0.3669643104076385,0.3495800793170929,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7225562930107117,0.2200347781181335,1.0028289556503296,285.0357666015625,284.95001220703125,297.845703125,295.6495056152344,297.8457946777344,297.8467102050781,285.034912109375,1.0,0.48652184009552,0.7004876136779785,0.7004876136779785,1.0,1.0,-2.4802515506744385,1.0863999128341677,1.3938517570495603,0.525001585483551,1.0,1.0,0.0,125.58696746826172,146.0,57177.12109375,0.0,1397.4833984375,1.0,280.0430603027344,283.5987854003906,298.6300048828125,302.2909851074219,293.1499938964844,293.1499938964844,279.75,33314.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186393976211548,1.0,0.0,0.0,3.8441162109375,3.844141721725464,9.860212912826682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.3466796875,0.0,1738.882568359375,1895.4371337890625,0.0,2642.96875,0.9469798803329468,1.0,0.0,3.0,1.0,0.0
17750940,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.811423659324646,0.3222964107990265,0.2925683856010437,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.62642902135849,0.1462241858243942,0.1418332308530807,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8672387003898621,0.3982573449611664,0.2803254723548889,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8447946310043335,0.3673033118247986,0.3502373099327087,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7176094055175781,0.2200148701667785,1.0040128231048584,284.8874816894531,284.95001220703125,297.8688659667969,295.6603088378906,297.8549194335937,297.8448486328125,284.8782958984375,1.0,0.489800214767456,0.6997106671333313,0.6997106671333313,1.0,1.0,-2.483755350112915,1.0877269506454468,1.3960283994674685,0.5256262421607971,0.9212961196899414,0.9212961196899414,0.0,129.71649169921875,146.0,58228.1953125,0.0,1419.39697265625,1.0,279.7940673828125,283.4247436523437,298.6959228515625,302.5300598144531,293.1499938964844,293.1499938964844,279.75,36001.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252375721931458,1.0,0.0,0.0,3.845922708511353,3.8459486961364746,9.869481800706126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.28515625,0.0,1762.275634765625,1895.4371337890625,0.0,2704.158447265625,0.9475158452987672,1.0,0.0,3.0,1.0,0.0
17751000,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8056718707084656,0.3219444155693054,0.2924655079841614,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6227494478225708,0.1463654339313507,0.1421559154987335,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8611413836479187,0.397941380739212,0.2802605926990509,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8394296169281006,0.3674038350582123,0.350542664527893,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7127321362495422,0.2198260873556137,1.0041145086288452,284.8865966796875,284.95001220703125,297.89239501953125,295.6714172363281,297.8636779785156,297.842041015625,284.889892578125,1.0,0.4925329685211181,0.6989337205886841,0.6989337205886841,1.0,1.0,-2.484433650970459,1.0877138376235962,1.3967199325561523,0.5255282521247864,0.8961281180381775,0.8961281180381775,0.0,133.58030700683594,134.0,58038.23046875,0.0,1436.6197509765625,1.0,279.756591796875,283.4385681152344,298.6943664550781,302.4805603027344,293.1499938964844,293.1499938964844,280.04998779296875,38547.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272207975387573,1.0,0.0,0.0,3.7641191482543945,3.7641446590423584,9.454095675209828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5888671875,0.0,1683.533447265625,1895.4371337890625,0.0,2722.589599609375,0.932575523853302,1.0,0.0,3.0,1.0,0.0
17751060,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8041046857833862,0.3220921754837036,0.2923792898654938,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6219995617866516,0.1466509401798248,0.1423830837011337,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8595640063285828,0.3981129229068756,0.2802154719829559,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8382171392440796,0.3678754270076751,0.3508236408233642,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7113785147666931,0.2198532372713089,1.003850340843201,285.02984619140625,284.95001220703125,297.91632080078125,295.6828918457031,297.8739624023437,297.8416442871094,285.0357971191406,1.0,0.4929337799549103,0.6982356905937195,0.6982356905937195,1.0,1.0,-2.484567165374756,1.0874823331832886,1.3970848321914673,0.5252689719200134,0.9932684898376464,0.9932684898376464,0.0,134.59788513183594,134.0,57304.91015625,0.0,1441.1014404296875,1.0,280.00390625,283.5943603515625,298.6500244140625,302.2802429199219,293.1499938964844,293.1499938964844,280.04998779296875,34246.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208436965942383,1.0,0.0,0.0,3.805444478988648,3.805469751358032,9.662824140832529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.53125,0.0,1699.40576171875,1895.4371337890625,0.0,2663.387451171875,0.9406013488769532,1.0,0.0,3.0,1.0,0.0
17751120,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8059163689613342,0.3225188851356506,0.29265296459198,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6235343217849731,0.1470630168914795,0.1426884680986404,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8613973259925842,0.3985671997070312,0.2804429829120636,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8401255011558533,0.3685796856880188,0.3513788282871246,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7128275036811829,0.2200455367565155,1.0042674541473389,285.0374755859375,284.95001220703125,297.9406433105469,295.6947326660156,297.8849792480469,297.8422546386719,285.03692626953125,1.0,0.4923893809318542,0.6975376605987549,0.6975376605987549,1.0,1.0,-2.486702442169189,1.088200569152832,1.3985018730163574,0.5255099534988403,1.0,1.0,0.0,133.60757446289062,122.0,57428.71484375,0.0,1439.649658203125,1.0,280.04327392578125,283.5941467285156,298.6723327636719,302.3503112792969,293.1499938964844,293.1499938964844,279.75,33688.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188503980636597,1.0,0.0,0.0,3.865861654281616,3.865887403488159,9.972084171749884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.58203125,0.0,1768.5325927734375,1895.4371337890625,0.0,2644.922607421875,0.9521439671516418,1.0,0.0,3.0,1.0,0.0
17751180,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8091744184494019,0.3225309550762176,0.2928126156330108,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6261635422706604,0.1473729610443115,0.142962634563446,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8648377656936646,0.3986417651176452,0.2805973589420318,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.843538761138916,0.3689861297607422,0.3518534004688263,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7155700325965881,0.2200729548931121,1.0044735670089722,284.8890075683594,284.95001220703125,297.9653625488281,295.7069091796875,297.8953857421875,297.841552734375,284.87945556640625,1.0,0.4910305142402649,0.6968396306037903,0.6968396306037903,1.0,1.0,-2.4882311820983887,1.0886170864105225,1.3996140956878662,0.5256543159484863,0.9262203574180604,0.9262203574180604,0.0,131.5446319580078,122.0,58462.02734375,0.0,1432.8641357421875,1.0,279.79364013671875,283.41943359375,298.739501953125,302.5889892578125,293.1499938964844,293.1499938964844,279.75,36086.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251348733901978,1.0,0.0,0.0,3.867014646530152,3.867040872573853,9.97803226709948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.41015625,0.0,1788.9588623046875,1895.4371337890625,0.0,2703.20458984375,0.9524037837982178,1.0,0.0,3.0,1.0,0.0
17751240,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8127495646476746,0.3222419917583465,0.2925235629081726,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6291645765304565,0.1475719958543777,0.1430791318416595,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8688448667526245,0.3984249532222748,0.280422568321228,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8475248217582703,0.3691489398479461,0.3519656658172607,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7187032103538513,0.2199405580759048,1.0036022663116455,284.88525390625,284.95001220703125,297.990478515625,295.7194519042969,297.9055480957031,297.8400573730469,284.888427734375,1.0,0.4889234900474548,0.6961416602134705,0.6961416602134705,1.0,1.0,-2.486905097961426,1.0876809358596802,1.3992241621017456,0.5250715613365173,0.899071216583252,0.899071216583252,0.0,128.90399169921875,110.0,58238.46875,0.0,1419.9737548828125,1.0,279.7564392089844,283.43145751953125,298.7396545410156,302.5392150878906,293.1499938964844,293.1499938964844,279.45001220703125,38651.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268610239028931,1.0,0.0,0.0,3.7842633724212646,3.784289121627808,9.555556061968673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.6669921875,0.0,1708.3011474609375,1895.4371337890625,0.0,2719.24462890625,0.9371214509010316,1.0,0.0,3.0,1.0,0.0
17751300,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8173840641975403,0.3219559788703918,0.2921897768974304,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6330020427703857,0.1477601528167724,0.1431471854448318,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8741759061813354,0.3982008397579193,0.2802081108093261,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8527547121047974,0.3692944645881653,0.3520178496837616,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7227409482002258,0.2197906076908111,1.0024598836898804,284.7984619140625,284.95001220703125,298.0159912109375,295.7323608398437,297.9160461425781,297.8388671875,284.8017272949219,1.0,0.4862592220306396,0.6954436302185059,0.6954436302185059,1.0,1.0,-2.4850194454193115,1.0864837169647217,1.3985358476638794,0.5243210196495056,0.8059711456298828,0.8059711456298828,0.0,125.55138397216795,110.0,58535.75390625,0.0,1403.372314453125,1.0,279.4988098144531,283.3368835449219,298.76776123046875,302.6671447753906,293.1499938964844,293.1499938964844,279.45001220703125,43898.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313231468200684,1.0,0.0,0.0,3.637937307357788,3.637962579727173,8.830874662635324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.5791015625,0.0,1578.693359375,1895.4371337890625,0.0,2760.76611328125,0.9053898453712464,1.0,0.0,3.0,1.0,0.0
17751360,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8229762315750122,0.3218812048435211,0.2918227016925812,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6376579999923706,0.1480057537555694,0.143178716301918,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8807611465454102,0.398169994354248,0.2799615263938904,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8591867089271545,0.3695846498012543,0.3520210087299347,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7276065349578857,0.2197227478027343,1.001104712486267,284.88458251953125,284.95001220703125,298.0419311523437,295.74566650390625,297.9271850585937,297.8385009765625,284.8874206542969,1.0,0.4831503331661224,0.6948050260543823,0.6948050260543823,1.0,1.0,-2.482693910598755,1.085106611251831,1.3975872993469238,0.5234541296958923,0.8281161785125732,0.8281161785125732,0.0,121.64191436767578,98.0,58232.4765625,0.0,1383.8863525390625,1.0,279.4582824707031,283.4210205078125,298.7471008300781,302.55572509765625,293.1499938964844,293.1499938964844,279.75,41484.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298383355140686,1.0,0.0,0.0,3.5108084678649902,3.5108320713043213,8.224463385886338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5,0.0,1423.22802734375,1895.4371337890625,0.0,2746.94091796875,0.8798536062240601,1.0,0.0,3.0,1.0,0.0
17751420,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8304488658905029,0.3223121464252472,0.2917994260787964,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6438419222831726,0.1484380513429641,0.1433112770318985,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8895912170410156,0.398629367351532,0.2799678146839142,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8677569031715393,0.3702702224254608,0.3522882163524627,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7340354323387146,0.2199121713638305,1.0004782676696775,285.0156555175781,284.95001220703125,298.0682983398437,295.7593688964844,297.9396057128906,297.8400573730469,285.01959228515625,1.0,0.47979336977005,0.694166362285614,0.694166362285614,1.0,1.0,-2.4823966026306152,1.084697127342224,1.3976994752883911,0.5230647325515747,0.9143857359886168,0.9143857359886168,0.0,117.01722717285156,98.0,57604.453125,0.0,1363.9512939453125,1.0,279.69793701171875,283.5613098144531,298.707763671875,302.3558959960937,293.1499938964844,293.1499938964844,279.75,34923.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216837644577026,1.0,0.0,0.0,3.5581886768341064,3.55821180343628,8.447948403045302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1435546875,0.0,1425.5517578125,1895.4371337890625,0.0,2671.175537109375,0.8862928152084351,1.0,0.0,3.0,1.0,0.0
17751480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8399400115013123,0.3228746652603149,0.2921012639999389,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6517622470855713,0.1489640921354293,0.1435752213001251,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9007327556610109,0.3992334008216858,0.2802241742610931,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.878612756729126,0.3710870146751404,0.3528309166431427,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7421973347663879,0.2202151119709015,1.0007227659225464,285.0059814453125,284.95001220703125,298.0950927734375,295.7734375,297.9524230957031,297.842041015625,285.0045471191406,1.0,0.4763118028640747,0.6935277581214905,0.6935277581214905,1.0,1.0,-2.4843287467956543,1.085335612297058,1.3989930152893066,0.5232610106468201,0.9293376803398132,0.9293376803398132,0.0,111.84008026123048,86.0,57786.7734375,0.0,1344.4547119140625,1.0,279.7414245605469,283.5455322265625,298.73809814453125,302.43463134765625,293.1499938964844,293.1499938964844,279.45001220703125,33542.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186752200126648,1.0,0.0,0.0,3.631977796554565,3.632001161575317,8.801965236671094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.44140625,0.0,1494.9141845703125,1895.4371337890625,0.0,2643.30029296875,0.8994735479354858,1.0,0.0,3.0,1.0,0.0
17751540,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8503859043121338,0.3229828476905823,0.2922350168228149,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6606615781784058,0.149372324347496,0.1438212990760803,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9133981466293336,0.3994151055812835,0.280367374420166,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8905683159828186,0.3715741336345672,0.3532629311084747,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7512958645820618,0.2203354239463806,1.0007672309875488,284.8736572265625,284.95001220703125,298.122314453125,295.78790283203125,297.96453857421875,297.8424377441406,284.8695983886719,1.0,0.4726618826389313,0.6928891539573669,0.6928891539573669,1.0,1.0,-2.4855334758758545,1.0856170654296875,1.399916410446167,0.5233257412910461,0.8393293619155884,0.8393293619155884,0.0,106.59831237792967,86.0,58517.19921875,0.0,1323.7508544921875,1.0,279.4989929199219,283.3987121582031,298.810302734375,302.66766357421875,293.1499938964844,293.1499938964844,279.45001220703125,38209.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240984082221985,1.0,0.0,0.0,3.590280294418335,3.590304136276245,8.601020908827195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2421875,0.0,1483.9949951171875,1895.4371337890625,0.0,2693.5791015625,0.8909550905227661,1.0,0.0,3.0,1.0,0.0
17751600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8613533973693848,0.3229381740093231,0.2920031547546386,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.670124888420105,0.1497169584035873,0.1439528167247772,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9274609088897704,0.3994450867176056,0.280241310596466,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.903029441833496,0.3719317615032196,0.3534041345119476,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7609674334526062,0.2203671932220459,0.9999958276748656,284.911865234375,284.95001220703125,298.1499938964844,295.8027648925781,297.97662353515625,297.8424377441406,284.914306640625,1.0,0.4687823057174682,0.6922505497932434,0.6922505497932434,1.0,1.0,-2.484505653381348,1.0848454236984253,1.3996602296829224,0.5228043794631958,0.8440881371498108,0.8440881371498108,0.0,101.4630889892578,74.0,58302.80859375,0.0,1300.738525390625,1.0,279.4584045410156,283.44305419921875,298.81329345703125,302.6142272949219,293.1499938964844,293.1499938964844,279.75,38950.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824851930141449,1.0,0.0,0.0,3.4963066577911377,3.4963297843933105,8.156659419000789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5830078125,0.0,1389.9520263671875,1895.4371337890625,0.0,2700.576416015625,0.8740415573120117,1.0,0.0,3.0,1.0,0.0
17751660,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8747677803039551,0.3233241140842438,0.2919362783432007,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6814993619918823,0.1502011567354202,0.144122377038002,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9441991448402404,0.3998833000659942,0.2802329957485199,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9189002513885498,0.3726123571395874,0.3536635637283325,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7727328538894653,0.2205959409475326,0.9995136260986328,285.0309143066406,284.95001220703125,298.1779479980469,295.8178405761719,297.9897766113281,297.8440856933594,285.03424072265625,1.0,0.4647947549819946,0.6916251182556152,0.6916251182556152,1.0,1.0,-2.484347581863404,1.084500789642334,1.3998467922210691,0.5224508047103882,0.9296597242355348,0.9296597242355348,0.0,96.02976989746094,74.0,57757.1015625,0.0,1277.544677734375,1.0,279.6978759765625,283.57037353515625,298.7794189453125,302.4342956542969,293.1499938964844,293.1499938964844,279.75,33650.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182836771011353,1.0,0.0,0.0,3.559597969055176,3.5596206188201904,8.454641715616162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.19140625,0.0,1417.755615234375,1895.4371337890625,0.0,2639.676025390625,0.8852478861808777,1.0,0.0,3.0,1.0,0.0
17751720,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8916423916816711,0.3238412141799927,0.2921738028526306,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.695510745048523,0.1507597267627716,0.1444022506475448,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9634606838226318,0.400457352399826,0.2804529666900635,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9393104314804076,0.373410016298294,0.3541701138019562,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7874693274497986,0.2209165543317794,0.999770164489746,285.0157165527344,284.95001220703125,298.2059326171875,295.8330078125,298.00311279296875,297.8460998535156,285.0133972167969,1.0,0.460798978805542,0.6909996867179871,0.6909996867179871,1.0,1.0,-2.4861490726470947,1.0850775241851809,1.4010714292526243,0.5226083993911743,0.9452210068702698,0.9452210068702698,0.0,90.2589874267578,62.0,57992.9140625,0.0,1255.291259765625,1.0,279.7414245605469,283.54840087890625,298.8091125488281,302.5185241699219,293.1499938964844,293.1499938964844,279.45001220703125,32702.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163518309593201,1.0,0.0,0.0,3.643392562866211,3.643415927886963,8.857378475113364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.4169921875,0.0,1501.19970703125,1895.4371337890625,0.0,2621.805419921875,0.9013701677322388,1.0,0.0,3.0,1.0,0.0
17751780,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9109244346618652,0.3239040076732635,0.2922518253326416,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7110111713409424,0.1511863768100738,0.1446554511785507,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9823207259178162,0.4006036818027496,0.280561625957489,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9609280228614808,0.3738679587841034,0.3545630872249603,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8040868043899536,0.22104012966156,0.9997816681861876,284.8739624023437,284.95001220703125,298.2340393066406,295.8481750488281,298.0155029296875,297.8463439941406,284.8686218261719,1.0,0.4567252695560455,0.6903741955757141,0.6903741955757141,1.0,1.0,-2.4871675968170166,1.0852711200714111,1.401896357536316,0.5226213932037354,0.8507065773010254,0.8507065773010254,0.0,84.57038879394531,62.0,58795.23046875,0.0,1232.4110107421875,1.0,279.4985656738281,283.39111328125,298.8793334960937,302.75494384765625,293.1499938964844,293.1499938964844,279.45001220703125,37379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225162029266357,1.0,0.0,0.0,3.615851163864136,3.615875005722046,8.7239743606915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.564453125,0.0,1505.7349853515625,1895.4371337890625,0.0,2678.896240234375,0.8960766196250916,1.0,0.0,3.0,1.0,0.0
17751840,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9336578249931335,0.3238034248352051,0.2919628620147705,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7261520624160767,0.1515356600284576,0.1447863131761551,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9989882111549376,0.4005860388278961,0.2802649140357971,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9812579154968262,0.3741819262504577,0.3546577394008636,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8210247755050659,0.2210592478513717,0.9989343285560608,284.9053955078125,284.95001220703125,298.2621765136719,295.8634338378906,298.02764892578125,297.8460998535156,284.9081726074219,1.0,0.4524779319763183,0.6897487640380859,0.6897487640380859,1.0,1.0,-2.4856832027435303,1.084275245666504,1.401408076286316,0.5220266580581665,0.8493390679359436,0.8493390679359436,0.0,79.14067077636719,65.0,58562.6953125,0.0,1207.6478271484375,1.0,279.45819091796875,283.43115234375,298.8801574707031,302.7001647949219,293.1499938964844,293.1499938964844,279.75,38795.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237716555595398,1.0,0.0,0.0,3.521754026412964,3.521777391433716,8.275825393866398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2119140625,0.0,1415.2945556640625,1895.4371337890625,0.0,2690.5458984375,0.8794015645980835,1.0,0.0,3.0,1.0,0.0
17751900,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9445109367370604,0.3241300582885742,0.2919650971889496,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7333864569664001,0.1520018279552459,0.1450749486684799,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.4016272127628326,0.2731235921382904,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.989858627319336,0.3748103976249695,0.3549984097480774,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8287688493728638,0.2212549597024917,0.9989455938339232,285.021240234375,284.95001220703125,298.2903747558594,295.8786926269531,298.0419921875,297.84979248046875,285.0241394042969,1.0,0.4497979581356048,0.6891233325004578,0.6891233325004578,1.0,1.0,-2.477921485900879,1.0803149938583374,1.3976064920425415,0.5198360681533813,0.9304224848747252,0.9304224848747252,0.0,76.6178207397461,65.0,57869.015625,0.0,1187.7655029296875,1.0,279.69842529296875,283.55682373046875,298.8433837890625,302.51226806640625,293.1499938964844,293.1499938964844,279.75,33835.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173614740371704,1.0,0.0,0.0,3.579639911651612,3.579663038253784,8.550115921934776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.1484375,0.0,1440.4097900390625,1895.4371337890625,0.0,2631.142822265625,0.8897334933280945,1.0,0.0,3.0,1.0,0.0
17751960,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9531978964805604,0.3245777487754822,0.292300671339035,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7394274473190308,0.1525296568870544,0.1454958170652389,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.4038436710834503,0.2667595446109772,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.996301770210266,0.3755487203598022,0.355616807937622,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.83509761095047,0.2215313911437988,0.9998079538345336,285.00262451171875,284.95001220703125,298.31866455078125,295.8940124511719,298.05712890625,297.8548583984375,285.0,1.0,0.447833240032196,0.6885324120521545,0.6885324120521545,1.0,1.0,-2.472957134246826,1.0777078866958618,1.395249366760254,0.5182825922966003,0.9399449229240416,0.9399449229240416,0.0,74.77131652832031,83.0,57935.2890625,0.0,1174.1468505859375,1.0,279.7416076660156,283.5339660644531,298.8695373535156,302.5835266113281,293.1499938964844,293.1499938964844,279.45001220703125,33114.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151863217353821,1.0,0.0,0.0,3.653784275054932,3.653807878494263,8.907977644412313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.455078125,0.0,1515.772705078125,1895.4371337890625,0.0,2611.033203125,0.903934121131897,1.0,0.0,3.0,1.0,0.0
17752020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9532219767570496,0.3245878517627716,0.2925378382205963,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7399752736091614,0.1529326438903808,0.1459500342607498,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.4059490859508514,0.2669574320316314,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9965121746063232,0.3759638667106628,0.3561872541904449,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8351401686668396,0.2216183692216873,1.0007131099700928,284.865478515625,284.95001220703125,298.34698486328125,295.90936279296875,298.0707702636719,297.8572082519531,284.8616027832031,1.0,0.448737233877182,0.6879415512084961,0.6879415512084961,1.0,1.0,-2.475781917572021,1.0788086652755735,1.3969732522964478,0.5185517072677612,0.8443607091903687,0.8443607091903687,0.0,74.9059829711914,83.0,58660.18359375,0.0,1178.03564453125,1.0,279.4985046386719,283.3839111328125,298.9367980957031,302.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38050.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208101391792297,1.0,0.0,0.0,3.612125158309937,3.612149000167847,8.706003882252844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4716796875,0.0,1506.618896484375,1895.4371337890625,0.0,2663.076171875,0.8956795930862427,1.0,0.0,3.0,1.0,0.0
17752080,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9461192488670348,0.3244814872741699,0.2924776971340179,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7359769344329834,0.1532715111970901,0.1463336497545242,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4070332646369934,0.2723675072193146,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.991709291934967,0.3762762248516083,0.3565289974212646,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8300169706344604,0.2216195315122604,1.0010178089141846,284.9100341796875,284.95001220703125,298.3753662109375,295.9247436523437,298.0824279785156,297.8558959960937,284.91357421875,1.0,0.4512210488319397,0.6873506307601929,0.6873506307601929,1.0,1.0,-2.4834392070770264,1.0821733474731443,1.4012657403945925,0.5201128125190735,0.8513928055763245,0.8513928055763245,0.0,76.57988739013672,101.0,58582.3828125,0.0,1194.138916015625,1.0,279.4582214355469,283.432861328125,298.93768310546875,302.7533874511719,293.1499938964844,293.1499938964844,279.75,38757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216381669044495,1.0,0.0,0.0,3.5210962295532227,3.5211195945739746,8.272734817182936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.16015625,0.0,1414.334228515625,1895.4371337890625,0.0,2670.752685546875,0.879451334476471,1.0,0.0,3.0,1.0,0.0
17752140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9353503584861756,0.3248445093631744,0.2926618456840515,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7297712564468384,0.1537511050701141,0.1468028277158737,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.407181978225708,0.2808433175086975,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9838360548019408,0.3769448697566986,0.3570651412010193,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8223613500595093,0.2218256145715713,1.0018587112426758,285.04052734375,284.95001220703125,298.40380859375,295.9401550292969,298.0930480957031,297.8525695800781,285.0453491210937,1.0,0.4551083147525787,0.6867597103118896,0.6867597103118896,1.0,1.0,-2.4960525035858154,1.0878798961639404,1.4081724882125854,0.5228972434997559,0.9458272457122804,0.9458272457122804,0.0,79.28355407714844,101.0,58270.546875,0.0,1220.6387939453125,1.0,279.6986083984375,283.56768798828125,298.9051818847656,302.5841369628906,293.1499938964844,293.1499938964844,279.75,33285.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154404163360596,1.0,0.0,0.0,3.5930821895599365,3.5931050777435303,8.614450166533061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.9716796875,0.0,1450.767333984375,1895.4371337890625,0.0,2613.381103515625,0.8924880623817444,1.0,0.0,3.0,1.0,0.0
17752200,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9166242480278016,0.3253430426120758,0.293269395828247,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7185839414596558,0.1542829424142837,0.1474765390157699,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9900660514831544,0.4063788056373596,0.2848495244979858,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9683043956756592,0.3777336478233337,0.3579705357551574,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8087711930274963,0.2221109718084335,1.0039231777191162,285.0354309082031,284.95001220703125,298.43231201171875,295.9555969238281,298.10333251953125,297.84869384765625,285.0332946777344,1.0,0.4598519504070282,0.6861687898635864,0.6861687898635864,1.0,1.0,-2.5051205158233643,1.0917208194732666,1.4133996963500977,0.5256993770599365,0.9735207557678224,0.9735207557678224,0.0,84.04601287841797,119.0,58732.6484375,0.0,1252.3038330078125,1.0,279.7417297363281,283.5502014160156,298.9380798339844,302.6869506835937,293.1499938964844,293.1499938964844,279.45001220703125,32064.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142874240875244,1.0,0.0,0.0,3.689517498016357,3.689541339874268,9.083065606318996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.439453125,0.0,1547.81787109375,1895.4371337890625,0.0,2602.730712890625,0.9113930463790894,1.0,0.0,3.0,1.0,0.0
17752260,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8960869908332825,0.3253158330917358,0.2937385737895965,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7041141986846924,0.1546315848827362,0.1481404602527618,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9709272384643556,0.4054612517356872,0.2844365537166595,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9471997618675232,0.3781243562698364,0.3587898910045624,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7915847897529602,0.2221468389034271,1.0058462619781494,284.88507080078125,284.95001220703125,298.4608154296875,295.9710388183594,298.11407470703125,297.845703125,284.8781433105469,1.0,0.465092658996582,0.6853951215744019,0.6853951215744019,1.0,1.0,-2.510155200958252,1.093865156173706,1.416290044784546,0.5259983539581299,0.8786967992782593,0.8786967992782593,0.0,90.13741302490234,119.0,59743.40625,0.0,1284.052734375,1.0,279.4972839355469,283.3802795410156,299.0103454589844,302.9407958984375,293.1499938964844,293.1499938964844,279.45001220703125,36151.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213773965835571,1.0,0.0,0.0,3.68605637550354,3.686080932617188,9.066032475857356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.8955078125,0.0,1574.8026123046875,1895.4371337890625,0.0,2668.3349609375,0.9111952781677246,1.0,0.0,3.0,1.0,0.0
17752320,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8756009340286255,0.3250322937965393,0.2937959730625152,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6882110238075256,0.1548538506031036,0.1486683934926986,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.947684109210968,0.4046691656112671,0.2840024828910827,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9232601523399352,0.3782966136932373,0.3592795133590698,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7737106084823608,0.22201769053936,1.0068154335021973,284.9028015136719,284.95001220703125,298.4894104003906,295.9865417480469,298.1246643066406,297.84246826171875,284.9058837890625,1.0,0.4706106781959533,0.6846213936805725,0.6846213936805725,1.0,1.0,-2.5120911598205566,1.0944099426269531,1.417681336402893,0.5261306166648865,0.8689810037612915,0.8689810037612915,0.0,97.33045196533205,137.0,59609.65625,0.0,1317.2294921875,1.0,279.4576721191406,283.407958984375,299.0119934082031,302.8968811035156,293.1499938964844,293.1499938964844,279.75,38220.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235516548156738,1.0,0.0,0.0,3.6045405864715576,3.604564428329468,8.669481417200586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2666015625,0.0,1499.5865478515625,1895.4371337890625,0.0,2688.504150390625,0.8970681428909302,1.0,0.0,3.0,1.0,0.0
17752380,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8578625917434692,0.3252091705799103,0.2940034866333008,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6740914583206177,0.1552018821239471,0.149220123887062,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9252094030380248,0.4045524895191192,0.2838874161243438,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9027117490768432,0.3788091242313385,0.3598738014698028,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7581664323806763,0.2220712602138519,1.0079691410064695,285.0326843261719,284.95001220703125,298.5180053710937,296.00201416015625,298.13653564453125,297.8414306640625,285.0370178222656,1.0,0.4764412641525268,0.6838477253913879,0.6838477253913879,1.0,1.0,-2.514961004257202,1.0954056978225708,1.4195553064346311,0.5264302492141724,0.96066153049469,0.96066153049469,0.0,104.84374237060548,137.0,59070.83984375,0.0,1353.00732421875,1.0,279.7004699707031,283.5462951660156,298.9745178222656,302.71319580078125,293.1499938964844,293.1499938964844,279.75,33517.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178550601005554,1.0,0.0,0.0,3.664547681808472,3.6645712852478014,8.96053734322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.0849609375,0.0,1530.7615966796875,1895.4371337890625,0.0,2635.709716796875,0.9084941148757936,1.0,0.0,3.0,1.0,0.0
17752440,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8432031273841858,0.3255652189254761,0.2945758700370788,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6622229218482971,0.1556235402822494,0.1498962491750717,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9063513875007628,0.4047646224498749,0.2841795086860657,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8864596486091614,0.3794727027416229,0.3607645034790039,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7452423572540283,0.2222216576337814,1.009943604469299,285.0258178710937,284.95001220703125,298.5466613769531,296.0175476074219,298.1487731933594,297.84100341796875,285.0238647460937,1.0,0.4825993478298187,0.6830739974975586,0.6830739974975586,1.0,1.0,-2.520252227783203,1.0975369215011597,1.422715425491333,0.5273527503013611,0.9840261936187744,0.9840261936187744,0.0,112.46566009521484,140.0,59375.78515625,0.0,1392.41943359375,1.0,279.7422790527344,283.5304260253906,299.0014343261719,302.7987670898437,293.1499938964844,293.1499938964844,279.45001220703125,32545.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165420293807983,1.0,0.0,0.0,3.748677253723145,3.748701572418213,9.37668630740518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.955078125,0.0,1619.2032470703125,1895.4371337890625,0.0,2623.56396484375,0.925048530101776,1.0,0.0,3.0,1.0,0.0
