time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8333150148391724,0.3254535794258117,0.2949367761611938,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.654371440410614,0.1558938026428222,0.1504642218351364,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8945159316062927,0.4046231508255005,0.2844001352787018,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8754212260246277,0.3797807991504669,0.3614792227745056,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7365692853927612,0.2221573442220688,1.0113062858581543,284.8779602050781,284.95001220703125,298.5753479003906,296.0330505371094,298.1600036621094,297.8388366699219,284.8710327148437,1.0,0.4869566261768341,0.682300329208374,0.682300329208374,1.0,1.0,-2.5241355895996094,1.0989830493927002,1.4251524209976196,0.5280035138130188,0.8881750106811523,0.8881750106811523,0.0,118.32498168945312,140.0,60365.1171875,0.0,1422.5858154296875,1.0,279.4960632324219,283.3620300292969,299.0697326660156,303.0434265136719,293.1499938964844,293.1499938964844,279.45001220703125,36418.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231435418128967,1.0,0.0,0.0,3.740822792053223,3.740847826004028,9.337434789813416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.658203125,0.0,1639.7880859375,1895.4371337890625,0.0,2684.716552734375,0.9237470626831056,1.0,0.0,3.0,1.0,0.0
17752560,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8250331282615662,0.3251186609268188,0.2948557138442993,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6480117440223694,0.1560592800378799,0.1508455127477646,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8847337961196899,0.4043095409870147,0.2843374907970428,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8663713335990906,0.3798935711383819,0.361819714307785,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7294034361839294,0.2219519764184951,1.0114891529083252,284.89508056640625,284.95001220703125,298.60406494140625,296.048583984375,298.1709289550781,297.83612060546875,284.8983764648437,1.0,0.4905517995357513,0.6815491914749146,0.6815491914749146,1.0,1.0,-2.525052309036255,1.099042892456055,1.4260095357894895,0.5278916358947754,0.8754824995994568,0.8754824995994568,0.0,123.40634155273438,143.0,60179.625,0.0,1445.6353759765625,1.0,279.457275390625,283.38995361328125,299.0704650878906,302.9938659667969,293.1499938964844,293.1499938964844,279.75,38535.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248925805091858,1.0,0.0,0.0,3.654842853546143,3.65486741065979,8.913140163713251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4091796875,0.0,1557.5579833984375,1895.4371337890625,0.0,2700.9541015625,0.908444046974182,1.0,0.0,3.0,1.0,0.0
17752620,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8187486529350281,0.325285792350769,0.29491126537323,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6433451175689697,0.156380146741867,0.1512270420789718,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8773953318595886,0.4045024216175079,0.2843973338603973,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8596504926681519,0.3803805112838745,0.3622429966926574,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7239224910736084,0.2219616621732711,1.0117541551589966,285.02935791015625,284.95001220703125,298.6328125,296.0641174316406,298.18310546875,297.8356018066406,285.033935546875,1.0,0.4935972094535827,0.6807980537414551,0.6807980537414551,1.0,1.0,-2.526472330093384,1.0993521213531494,1.4271202087402344,0.5278354287147522,0.9683032631874084,0.9683032631874084,0.0,127.58778381347656,143.0,59566.2578125,0.0,1465.4891357421875,1.0,279.7015686035156,283.5336303710937,299.0331420898437,302.8048095703125,293.1499938964844,293.1499938964844,279.75,33842.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188474774360657,1.0,0.0,0.0,3.708159685134888,3.708183765411377,9.175086006507628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.5380859375,0.0,1582.438232421875,1895.4371337890625,0.0,2644.89501953125,0.918509840965271,1.0,0.0,3.0,1.0,0.0
17752680,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8143941760063171,0.3256666958332062,0.2953319847583771,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.640254020690918,0.156802237033844,0.1517228782176971,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8723646402359009,0.4049297869205475,0.2847471833229065,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8550819158554077,0.3810478746891022,0.3629564642906189,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7200375199317932,0.2220988571643829,1.0128059387207031,285.0246276855469,284.95001220703125,298.6615600585937,296.07965087890625,298.1957702636719,297.8359375,285.02276611328125,1.0,0.4963160157203674,0.6800469756126404,0.6800469756126404,1.0,1.0,-2.5301129817962646,1.100701928138733,1.4294111728668213,0.5283495187759399,0.992408573627472,0.992408573627472,0.0,130.8994140625,146.0,59820.203125,0.0,1484.53759765625,1.0,279.7426147460937,283.5202331542969,299.0604553222656,302.8878173828125,293.1499938964844,293.1499938964844,279.45001220703125,32822.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172461986541748,1.0,0.0,0.0,3.787055969238281,3.787080764770508,9.569664598529926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.8525390625,0.0,1666.3948974609375,1895.4371337890625,0.0,2630.076171875,0.9339117407798768,1.0,0.0,3.0,1.0,0.0
17752740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8104279637336731,0.3255906999111175,0.2956156730651855,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6376129388809204,0.1570889502763748,0.1521882712841034,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8679538369178772,0.4049380719661712,0.2850125730037689,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8511130213737488,0.3813706636428833,0.3635696470737457,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7165526151657104,0.2220398783683776,1.0136264562606812,284.87615966796875,284.95001220703125,298.6903381347656,296.0951843261719,298.2073974609375,297.8344421386719,284.8691711425781,1.0,0.4987166821956634,0.6792958378791809,0.6792958378791809,1.0,1.0,-2.533058881759644,1.1017080545425415,1.431350827217102,0.5287503004074097,0.8956472873687744,0.8956472873687744,0.0,133.9028778076172,146.0,60797.7265625,0.0,1501.38427734375,1.0,279.4952697753906,283.3511962890625,299.1288757324219,303.1312255859375,293.1499938964844,293.1499938964844,279.45001220703125,36533.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235575556755066,1.0,0.0,0.0,3.777578592300415,3.7776038646698,9.521826882519236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.978515625,0.0,1683.9234619140625,1895.4371337890625,0.0,2688.55908203125,0.9321470856666564,1.0,0.0,3.0,1.0,0.0
17752800,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8060416579246521,0.3252834379673004,0.2954845130443573,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6348480582237244,0.1572740226984024,0.1525039374828338,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8633549213409424,0.4047219157218933,0.284974455833435,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8470006585121155,0.3814952969551086,0.3638399541378021,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7128111720085144,0.2218440175056457,1.0134515762329102,284.8918151855469,284.95001220703125,298.7191467285156,296.1107177734375,298.2185974121094,297.8322448730469,284.89520263671875,1.0,0.5007593631744385,0.6785447001457214,0.6785447001457214,1.0,1.0,-2.53335189819336,1.1014639139175415,1.431887984275818,0.5284726619720459,0.881095826625824,0.881095826625824,0.0,136.8711395263672,134.0,60593.75,0.0,1514.587890625,1.0,279.45703125,283.3782043457031,299.1301574707031,303.0806579589844,293.1499938964844,293.1499938964844,279.75,38664.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250868916511536,1.0,0.0,0.0,3.690494298934937,3.690519094467163,9.087875696422998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7666015625,0.0,1598.8458251953125,1895.4371337890625,0.0,2702.7587890625,0.916441023349762,1.0,0.0,3.0,1.0,0.0
17752860,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8056116700172424,0.3254848122596741,0.2954203188419342,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.634905219078064,0.1576220840215683,0.1527533084154129,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8629744052886963,0.4049905836582184,0.2849797308444977,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8468465209007263,0.3820019662380218,0.3641234338283539,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7123949527740479,0.2218707948923111,1.013044357299805,285.02850341796875,284.95001220703125,298.7479553222656,296.1262512207031,298.231201171875,297.8324890136719,285.033203125,1.0,0.5006386041641235,0.6778273582458496,0.6778273582458496,1.0,1.0,-2.5334298610687256,1.1011414527893066,1.432288408279419,0.5281082987785339,0.9748626351356506,0.9748626351356506,0.0,137.12905883789062,134.0,59931.41015625,0.0,1515.807861328125,1.0,279.70233154296875,283.5250549316406,299.0934143066406,302.8893127441406,293.1499938964844,293.1499938964844,279.75,34025.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188844919204712,1.0,0.0,0.0,3.7397944927215576,3.739819049835205,9.332301260656096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.3564453125,0.0,1620.2470703125,1895.4371337890625,0.0,2645.23779296875,0.925724983215332,1.0,0.0,3.0,1.0,0.0
17752920,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8082480430603027,0.3259183764457702,0.2956990599632263,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6371054649353027,0.158086210489273,0.1530909538269043,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.86574786901474,0.4054930210113525,0.2852411568164825,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8496338725090027,0.382704347372055,0.3646722137928009,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.714518666267395,0.2220405489206314,1.0133013725280762,285.0247497558594,284.95001220703125,298.7767944335937,296.1417541503906,298.244384765625,297.8337707519531,285.0228576660156,1.0,0.4996973574161529,0.6771100759506226,0.6771100759506226,1.0,1.0,-2.5354511737823486,1.1017324924468994,1.4337186813354492,0.5282309651374817,0.9995466470718384,0.9995466470718384,0.0,135.54530334472656,122.0,60147.14453125,0.0,1511.6563720703125,1.0,279.7428283691406,283.51300048828125,299.1210021972656,302.9707336425781,293.1499938964844,293.1499938964844,279.45001220703125,32991.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171424269676208,1.0,0.0,0.0,3.8152496814727774,3.815274715423584,9.71268264038372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.1357421875,0.0,1701.378173828125,1895.4371337890625,0.0,2629.11669921875,0.9403982758522034,1.0,0.0,3.0,1.0,0.0
17752980,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8120343089103699,0.325902909040451,0.2958299219608307,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6402987241744995,0.1584252268075943,0.153386190533638,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8699039816856384,0.4055719077587127,0.2853988707065582,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8537533283233643,0.3830678761005401,0.3651067316532135,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7177032828330994,0.222025528550148,1.0132745504379272,284.8746032714844,284.95001220703125,298.8056335449219,296.1572570800781,298.2565612792969,297.83331298828125,284.8673400878906,1.0,0.4980285465717315,0.6763927340507507,0.6763927340507507,1.0,1.0,-2.536647081375122,1.1019192934036257,1.434727668762207,0.5282086133956909,0.9014569520950316,0.9014569520950316,0.0,133.04554748535156,122.0,61103.48828125,0.0,1502.4383544921875,1.0,279.49468994140625,283.3423767089844,299.189208984375,303.2127685546875,293.1499938964844,293.1499938964844,279.45001220703125,36593.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232771158218384,1.0,0.0,0.0,3.80497932434082,3.805004835128784,9.660461728344671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4716796875,0.0,1717.1533203125,1895.4371337890625,0.0,2685.956298828125,0.938388168811798,1.0,0.0,3.0,1.0,0.0
17753040,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8160598874092102,0.3256580233573913,0.2955324351787567,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6438776850700378,0.158670961856842,0.1535221189260482,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8745576739311218,0.405420184135437,0.2852354943752289,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.858400821685791,0.3832350373268127,0.3651831448078155,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.721202552318573,0.2218817770481109,1.0122100114822388,284.8879089355469,284.95001220703125,298.83447265625,296.1727600097656,298.268310546875,297.8321228027344,284.8912658691406,1.0,0.4956842958927154,0.6756753921508789,0.6756753921508789,1.0,1.0,-2.535072088241577,1.1008018255233765,1.4342701435089111,0.5274797677993774,0.8843531012535095,0.8843531012535095,0.0,130.054443359375,110.0,60858.24609375,0.0,1487.4281005859375,1.0,279.45684814453125,283.36822509765625,299.1904602050781,303.15972900390625,293.1499938964844,293.1499938964844,279.75,38809.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246311545372009,1.0,0.0,0.0,3.715729236602783,3.715754270553589,9.21258276775916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7197265625,0.0,1628.9337158203125,1895.4371337890625,0.0,2698.52587890625,0.9221234321594238,1.0,0.0,3.0,1.0,0.0
17753100,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8215309977531433,0.3259336054325104,0.2953787744045257,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6486881375312805,0.1590908318758011,0.1536760330200195,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8809685707092285,0.4057610630989074,0.2851709425449371,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8647261261940002,0.3837965130805969,0.3653537333011627,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7259001135826111,0.2219720631837844,1.0113112926483154,285.0267028808594,284.95001220703125,298.8633117675781,296.188232421875,298.28143310546875,297.8333435058594,285.0315856933594,1.0,0.4928902387619018,0.6749580502510071,0.6749580502510071,1.0,1.0,-2.5341155529022217,1.0999878644943235,1.4341275691986084,0.5268326997756958,0.9785364866256714,0.9785364866256714,0.0,126.26998138427734,110.0,60155.9921875,0.0,1469.825927734375,1.0,279.7028503417969,283.5180358886719,299.1536560058594,302.96502685546875,293.1499938964844,293.1499938964844,279.75,34201.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182528614997864,1.0,0.0,0.0,3.760989904403688,3.761014699935913,9.438383585802512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3974609375,0.0,1646.3275146484375,1895.4371337890625,0.0,2639.390625,0.9306122660636902,1.0,0.0,3.0,1.0,0.0
17753160,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8289681673049927,0.3264453411102295,0.2956149280071258,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.655230700969696,0.1596290022134781,0.1539656668901443,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.889735758304596,0.4063392579555511,0.2853976190090179,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8733174800872803,0.3845597505569458,0.3658402860164642,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7322331070899963,0.2222094982862472,1.0113070011138916,285.0245361328125,284.95001220703125,298.89215087890625,296.20367431640625,298.2950744628906,297.8354797363281,285.02276611328125,1.0,0.48985356092453,0.6742841601371765,0.6742841601371765,1.0,1.0,-2.53559684753418,1.100336670875549,1.4352601766586304,0.5268301367759705,1.0,1.0,0.0,121.696044921875,98.0,60351.484375,0.0,1452.00732421875,1.0,279.74298095703125,283.5076904296875,299.1813659667969,303.0452575683594,293.1499938964844,293.1499938964844,279.45001220703125,33174.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163697719573975,1.0,0.0,0.0,3.83346176147461,3.833487272262573,9.805631862036537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.7255859375,0.0,1724.8170166015625,1895.4371337890625,0.0,2621.97119140625,0.9445786476135254,1.0,0.0,3.0,1.0,0.0
17753220,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8371908664703369,0.3265041410923004,0.2957282364368438,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6626690030097961,0.1600391864776611,0.1542391180992126,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8995006084442139,0.4064905047416687,0.2855401039123535,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8829697966575623,0.3849821090698242,0.3662408888339996,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7393248677253723,0.222261443734169,1.0111528635025024,284.8752136230469,284.95001220703125,298.9209899902344,296.2190856933594,298.3075866699219,297.8356628417969,284.8677673339844,1.0,0.4865640103816986,0.6736102104187012,0.6736102104187012,1.0,1.0,-2.5365328788757324,1.100414752960205,1.436118245124817,0.5267565250396729,0.9058690071105956,0.9058690071105956,0.0,116.89283752441406,98.0,61311.09765625,0.0,1432.4644775390625,1.0,279.49432373046875,283.3374328613281,299.2496337890625,303.28692626953125,293.1499938964844,293.1499938964844,279.45001220703125,36613.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223670125007629,1.0,0.0,0.0,3.822702169418335,3.822727918624878,9.750664275998131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.9228515625,0.0,1738.736328125,1895.4371337890625,0.0,2677.511962890625,0.9424455761909484,1.0,0.0,3.0,1.0,0.0
17753280,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8455297946929932,0.3263184428215027,0.2954249382019043,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6703821420669556,0.1603492796421051,0.1543697267770767,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9096447825431824,0.4063971638679504,0.2853711247444153,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8928679823875427,0.3851973116397857,0.3662983179092407,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7466331124305725,0.2221771329641342,1.0100436210632324,284.8871459960937,284.95001220703125,298.9498291015625,296.2344665527344,298.319580078125,297.8349914550781,284.8905639648437,1.0,0.4829603135585785,0.6729363203048706,0.6729363203048706,1.0,1.0,-2.534861326217652,1.0992664098739624,1.435594916343689,0.5260204672813416,0.8877434730529785,0.8877434730529785,0.0,112.13925170898438,86.0,61065.08203125,0.0,1409.759765625,1.0,279.45672607421875,283.3623046875,299.2512512207031,303.234130859375,293.1499938964844,293.1499938964844,279.75,38835.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236475586891174,1.0,0.0,0.0,3.733794927597046,3.733820199966431,9.302382295572896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.419921875,0.0,1650.1092529296875,1895.4371337890625,0.0,2689.394287109375,0.9261550903320312,1.0,0.0,3.0,1.0,0.0
17753340,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8557284474372864,0.326647013425827,0.2952700555324554,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6796156764030457,0.1608300656080246,0.1545292884111404,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.922718107700348,0.4067911803722381,0.2853053510189056,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9046658873558044,0.3858036994934082,0.3664586842060089,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7555122375488281,0.2223211377859115,1.0091440677642822,285.0274353027344,284.95001220703125,298.9786376953125,296.2498474121094,298.3328857421875,297.8366394042969,285.0325012207031,1.0,0.4791825115680694,0.67226243019104,0.67226243019104,1.0,1.0,-2.533895254135132,1.0984623432159424,1.4354329109191897,0.5253879427909851,0.9829022288322448,0.9829022288322448,0.0,107.00676727294922,86.0,60352.75,0.0,1386.354736328125,1.0,279.7032470703125,283.513916015625,299.2147521972656,303.0389709472656,293.1499938964844,293.1499938964844,279.75,34263.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172357678413391,1.0,0.0,0.0,3.777585506439209,3.777610540390015,9.521862125438928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.392578125,0.0,1666.3568115234375,1895.4371337890625,0.0,2629.979736328125,0.9343759417533876,1.0,0.0,3.0,1.0,0.0
17753400,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8689529895782471,0.3272112905979156,0.2955144047737121,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6912052035331726,0.1614271998405456,0.1548345237970352,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.939456820487976,0.407422810792923,0.2855387330055237,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9206337928771972,0.3866121768951416,0.3669466972351074,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7669479846954346,0.2226093113422393,1.0091785192489624,285.02703857421875,284.95001220703125,299.0074462890625,296.2651672363281,298.3467102050781,297.83917236328125,285.0256652832031,1.0,0.4753766655921936,0.6715885400772095,0.6715885400772095,1.0,1.0,-2.53546142578125,1.0988432168960571,1.436618089675903,0.5254013538360596,1.0,1.0,0.0,101.39238739013672,74.0,60533.09765625,0.0,1364.1005859375,1.0,279.7430725097656,283.5056457519531,299.2426147460937,303.1189880371094,293.1499938964844,293.1499938964844,279.45001220703125,33365.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153406977653503,1.0,0.0,0.0,3.846549272537232,3.8465747833251953,9.87269800134527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.18359375,0.0,1742.256591796875,1895.4371337890625,0.0,2612.45947265625,0.9475917816162108,1.0,0.0,3.0,1.0,0.0
17753460,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8838887214660645,0.3273236155509949,0.2956454157829284,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7040283679962158,0.1618940234184265,0.1551309376955032,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9571736454963684,0.40762859582901,0.2856955528259277,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.939038097858429,0.3870795965194702,0.3673583269119262,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7799588441848755,0.2227106839418411,1.0090981721878052,284.8785095214844,284.95001220703125,299.0362548828125,296.28045654296875,298.3593444824219,297.83966064453125,284.8706970214844,1.0,0.4714832007884979,0.6709159016609192,0.6709159016609192,1.0,1.0,-2.5365655422210693,1.098992109298706,1.4375733137130735,0.5253637433052063,0.9118090271949768,0.9118090271949768,0.0,95.78744506835938,74.0,61519.484375,0.0,1341.2728271484375,1.0,279.4940795898437,283.3348693847656,299.3106689453125,303.361328125,293.1499938964844,293.1499938964844,279.45001220703125,36497.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821297287940979,1.0,0.0,0.0,3.8385515213012695,3.838577508926392,9.831686611505577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.60546875,0.0,1757.145263671875,1895.4371337890625,0.0,2667.59228515625,0.9460228681564332,1.0,0.0,3.0,1.0,0.0
17753520,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8994860053062439,0.3271721005439758,0.2953587770462036,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7168278098106384,0.1622521132230758,0.1552869081497192,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9738390445709229,0.4075714349746704,0.2855404913425445,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9573655128479004,0.3873243331909179,0.3674268424510956,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7936873435974121,0.2226649671792984,1.008073091506958,284.887451171875,284.95001220703125,299.06500244140625,296.29571533203125,298.3713684082031,297.8391418457031,284.89080810546875,1.0,0.4673985838890075,0.6702433228492737,0.6702433228492737,1.0,1.0,-2.535075426101685,1.097921371459961,1.437153935432434,0.5246702432632446,0.8921631574630737,0.8921631574630737,0.0,90.4284210205078,77.0,61283.4765625,0.0,1316.2398681640625,1.0,279.45660400390625,283.3571472167969,299.31256103515625,303.3097839355469,293.1499938964844,293.1499938964844,279.75,38760.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226051926612854,1.0,0.0,0.0,3.751996517181397,3.75202202796936,9.393298796567252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.875,0.0,1670.8609619140625,1895.4371337890625,0.0,2679.72119140625,0.9301336407661438,1.0,0.0,3.0,1.0,0.0
17753580,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.911148726940155,0.3275265991687774,0.2952932715415954,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7255041003227234,0.1627754420042038,0.1555557548999786,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9845575094223022,0.4079953134059906,0.2855461239814758,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9695864319801332,0.3879555463790893,0.3676784932613373,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8035756945610046,0.2228400260210037,1.0076441764831543,285.02947998046875,284.95001220703125,299.09375,296.3109436035156,298.3846130371094,297.8407592773437,285.0347900390625,1.0,0.4652250707149505,0.6695706844329834,0.6695706844329834,1.0,1.0,-2.535106897354126,1.0975825786590576,1.4375243186950684,0.524260401725769,0.98878276348114,0.98878276348114,0.0,87.01026916503906,77.0,60577.328125,0.0,1301.5157470703125,1.0,279.7036437988281,283.5107421875,299.2761535644531,303.114501953125,293.1499938964844,293.1499938964844,279.75,34272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162342309951782,1.0,0.0,0.0,3.794928550720215,3.794953584671021,9.609493645257317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.77734375,0.0,1687.0242919921875,1895.4371337890625,0.0,2620.7177734375,0.9382666945457458,1.0,0.0,3.0,1.0,0.0
17753640,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.922087788581848,0.3281112611293793,0.295672208070755,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7329092621803284,0.1634053289890289,0.1560168117284774,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9928898811340332,0.4086545705795288,0.2858879566192627,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.979251265525818,0.3887861669063568,0.3683086037635803,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8118743896484375,0.22315014898777,1.0083668231964111,285.0333251953125,284.95001220703125,299.1224975585937,296.3261108398437,298.39825439453125,297.8430480957031,285.0326538085937,1.0,0.4639061093330383,0.6688981056213379,0.6688981056213379,1.0,1.0,-2.538149356842041,1.098649501800537,1.4394997358322144,0.5246273875236511,1.0,1.0,0.0,84.4884033203125,80.0,60758.46484375,0.0,1294.4033203125,1.0,279.7431945800781,283.5069580078125,299.303955078125,303.1946716308594,293.1499938964844,293.1499938964844,279.45001220703125,33571.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143904805183411,1.0,0.0,0.0,3.858831882476807,3.8588573932647705,9.935848765962874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.046875,0.0,1758.9422607421875,1895.4371337890625,0.0,2603.68212890625,0.9504889249801636,1.0,0.0,3.0,1.0,0.0
17753700,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9296595454216005,0.3282392621040344,0.2959698140621185,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7381594181060791,0.1638939082622528,0.1564966738224029,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9980804920196532,0.4088863134384155,0.2861768305301666,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9854130744934082,0.3892722427845001,0.3688976466655731,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8172833919525146,0.2232648730278015,1.009113907814026,284.8868713378906,284.95001220703125,299.15118408203125,296.3412170410156,298.4105834960937,297.84307861328125,284.8785095214844,1.0,0.4632236957550049,0.6682254672050476,0.6682254672050476,1.0,1.0,-2.5410397052764893,1.0996289253234863,1.441410779953003,0.5250216126441956,0.9219279885292052,0.9219279885292052,0.0,82.9227294921875,80.0,61817.01953125,0.0,1291.2218017578125,1.0,279.4938049316406,283.3355712890625,299.37188720703125,303.4399719238281,293.1499938964844,293.1499938964844,279.45001220703125,36210.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203859925270081,1.0,0.0,0.0,3.857103109359741,3.8571293354034415,9.926949360306023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.814453125,0.0,1777.6844482421875,1895.4371337890625,0.0,2659.1455078125,0.950188159942627,1.0,0.0,3.0,1.0,0.0
17753760,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.93185693025589,0.3280609250068664,0.2958589196205139,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7401629686355591,0.1642492711544037,0.1568512022495269,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.4088431596755981,0.2858572006225586,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9873734712600708,0.3895021080970764,0.3691578209400177,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8189128041267395,0.2232048362493515,1.0089876651763916,284.8905639648437,284.95001220703125,299.1798400878906,296.3562927246094,298.42218017578125,297.8419189453125,284.8937683105469,1.0,0.4628975093364715,0.667533278465271,0.667533278465271,1.0,1.0,-2.541112184524536,1.0992722511291504,1.4418399333953855,0.5247042775154114,0.9005811214447021,0.9005811214447021,0.0,82.4053726196289,83.0,61632.03125,0.0,1289.0712890625,1.0,279.4565124511719,283.3524169921875,299.3744812011719,303.39306640625,293.1499938964844,293.1499938964844,279.1499938964844,38479.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218761086463928,1.0,0.0,0.0,3.7780191898345934,3.7780449390411377,9.524048891762504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.328125,0.0,1699.51708984375,1895.4371337890625,0.0,2672.958984375,0.9357081651687622,1.0,0.0,3.0,1.0,0.0
17753820,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.932055115699768,0.3278615772724151,0.2957352995872497,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7408799529075623,0.1645742654800415,0.1571863889694214,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.4088066816329956,0.2857489585876465,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9878079295158386,0.3896962404251098,0.3693936765193939,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.8190938830375671,0.2231045663356781,1.008723497390747,284.8059387207031,284.95001220703125,299.2084655761719,296.3713073730469,298.4337158203125,297.8407592773437,284.8099060058594,1.0,0.4628946483135223,0.6668410301208496,0.6668410301208496,1.0,1.0,-2.5412018299102783,1.0989282131195068,1.442273736000061,0.5243514180183411,0.8107621073722839,0.8107621073722839,0.0,82.33111572265625,83.0,61970.19140625,0.0,1288.863037109375,1.0,279.1988830566406,283.25946044921875,299.4042358398437,303.52734375,293.1499938964844,293.1499938964844,279.1499938964844,43477.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260701298713684,1.0,0.0,0.0,3.640209197998047,3.640234470367432,8.841907401802018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.845703125,0.0,1578.0982666015625,1895.4371337890625,0.0,2711.8935546875,0.9057500958442688,1.0,0.0,3.0,1.0,0.0
17753880,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9307848811149596,0.327853113412857,0.2955905497074127,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7406452894210815,0.1649451702833175,0.1575015634298324,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9989997744560242,0.4089004099369049,0.2860283851623535,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.987139880657196,0.3900258243083954,0.3695983290672302,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8182113766670227,0.2230656147003173,1.0083119869232178,284.8913879394531,284.95001220703125,299.237060546875,296.3862609863281,298.44561767578125,297.8401794433594,284.89373779296875,1.0,0.4631511270999908,0.666148841381073,0.666148841381073,1.0,1.0,-2.541491985321045,1.0986789464950562,1.4428130388259888,0.5240302681922913,0.83531254529953,0.83531254529953,0.0,82.58356475830078,86.0,61760.37890625,0.0,1290.3193359375,1.0,279.1582336425781,283.3395080566406,299.38787841796875,303.42364501953125,293.1499938964844,293.1499938964844,279.45001220703125,40881.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247103095054626,1.0,0.0,0.0,3.529382705688477,3.5294065475463867,8.311718033837678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6669921875,0.0,1438.3890380859375,1895.4371337890625,0.0,2699.261474609375,0.883370578289032,1.0,0.0,3.0,1.0,0.0
17753940,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9300107955932616,0.3283162713050842,0.2957915067672729,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7406346201896667,0.1654946357011795,0.1579385548830032,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.99858558177948,0.4094149470329284,0.286333829164505,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9867293238639832,0.3907317519187927,0.3700835704803467,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8175714612007141,0.2232542484998703,1.0086522102355957,285.0213623046875,284.95001220703125,299.2655944824219,296.4011535644531,298.45867919921875,297.8416442871094,285.0248107910156,1.0,0.4636919200420379,0.6654565930366516,0.6654565930366516,1.0,1.0,-2.5436129570007324,1.0992931127548218,1.4443198442459106,0.5241268277168274,0.9230520129203796,0.9230520129203796,0.0,82.880615234375,86.0,61192.87109375,0.0,1294.2503662109375,1.0,279.3984680175781,283.4779357910156,299.3546142578125,303.231201171875,293.1499938964844,293.1499938964844,279.45001220703125,34620.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173055648803711,1.0,0.0,0.0,3.580414295196533,3.580437421798706,8.553815291634237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.4912109375,0.0,1446.9942626953125,1895.4371337890625,0.0,2630.62548828125,0.8909204006195068,1.0,0.0,3.0,1.0,0.0
17754000,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9298626780509948,0.3288748264312744,0.2963097989559173,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7409906387329102,0.1661281883716583,0.1585235595703125,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9984511733055116,0.4100368916988373,0.2867905497550964,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9867005348205566,0.3915334045886993,0.3708446025848388,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8173200488090515,0.2235304862260818,1.0098497867584229,285.0104064941406,284.95001220703125,299.2940979003906,296.416015625,298.47198486328125,297.84356689453125,285.0090026855469,1.0,0.4645244777202606,0.664764404296875,0.664764404296875,1.0,1.0,-2.5478391647338867,1.1008875370025637,1.4469515085220337,0.5247638821601868,0.9386938810348512,0.9386938810348512,0.0,83.19683074951172,89.0,61443.45703125,0.0,1300.8994140625,1.0,279.4416198730469,283.4607849121094,299.3868713378906,303.3188171386719,293.1499938964844,293.1499938964844,279.1499938964844,33370.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150061368942261,1.0,0.0,0.0,3.65523099899292,3.655254602432251,8.915032481127128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.6259765625,0.0,1519.2958984375,1895.4371337890625,0.0,2609.36865234375,0.9045796990394592,1.0,0.0,3.0,1.0,0.0
17754060,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9276682138442992,0.3289436995983124,0.2966447174549103,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7401576042175293,0.1666227877140045,0.1590941399335861,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9970071911811828,0.410193920135498,0.2871287763118744,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9851835370063782,0.3919554948806762,0.3714715242385864,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8157072067260742,0.2236020863056183,1.0108264684677124,284.8775329589844,284.95001220703125,299.3225402832031,296.4307861328125,298.4840087890625,297.8432922363281,284.873779296875,1.0,0.4655095040798187,0.6640652418136597,0.6640652418136597,1.0,1.0,-2.55126428604126,1.1020872592926023,1.4491771459579468,0.5252574682235718,0.8495522737503052,0.8495522737503052,0.0,83.9053955078125,89.0,62257.125,0.0,1308.2674560546875,1.0,279.1983947753906,283.3124084472656,299.4559326171875,303.5580749511719,293.1499938964844,293.1499938964844,279.1499938964844,37825.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205446004867554,1.0,0.0,0.0,3.620715856552124,3.620739936828613,8.747463766667352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.8671875,0.0,1514.381103515625,1895.4371337890625,0.0,2660.615234375,0.8975922465324402,1.0,0.0,3.0,1.0,0.0
17754120,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9227288961410522,0.3288380801677704,0.2966014146804809,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7376905679702759,0.1670427620410919,0.1595463007688522,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.993674337863922,0.410177618265152,0.2871589064598083,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.981586754322052,0.3922212421894073,0.3717825710773468,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8121981024742126,0.2235683053731918,1.01096773147583,284.91455078125,284.95001220703125,299.3509521484375,296.4454650878906,298.4956359863281,297.8424377441406,284.9167785644531,1.0,0.4665079414844513,0.6633660793304443,0.6633660793304443,1.0,1.0,-2.5523369312286377,1.1021840572357178,1.45015287399292,0.5251481533050537,0.8547562956809998,0.8547562956809998,0.0,85.08184814453125,92.0,62103.9453125,0.0,1314.7318115234375,1.0,279.1581420898437,283.3534851074219,299.4582214355469,303.50665283203125,293.1499938964844,293.1499938964844,279.45001220703125,38538.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821465790271759,1.0,0.0,0.0,3.537384271621704,3.537407636642456,8.349448421540728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.509765625,0.0,1429.8572998046875,1895.4371337890625,0.0,2669.154541015625,0.8827340006828308,1.0,0.0,3.0,1.0,0.0
17754180,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.918476700782776,0.3291547298431396,0.2967181503772735,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7355884909629822,0.1676078587770462,0.1600448489189148,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9906318187713624,0.4105671942234039,0.2873055934906006,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9783264398574828,0.3928104639053345,0.3722101747989654,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8090301752090454,0.2237195372581482,1.0113775730133057,285.03436279296875,284.95001220703125,299.3793029785156,296.4601135253906,298.50836181640625,297.8435363769531,285.0373840332031,1.0,0.4675959646701813,0.662666916847229,0.662666916847229,1.0,1.0,-2.5542547702789307,1.1026841402053833,1.4515706300735474,0.5251964330673218,0.9419934749603271,0.9419934749603271,0.0,86.20741271972656,92.0,61591.578125,0.0,1322.04833984375,1.0,279.3988952636719,283.4811706542969,299.4267883300781,303.328125,293.1499938964844,293.1499938964844,279.45001220703125,33520.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155441880226135,1.0,0.0,0.0,3.6013426780700684,3.601365804672241,8.654105840832926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.744140625,0.0,1461.39794921875,1895.4371337890625,0.0,2614.340087890625,0.8943883180618286,1.0,0.0,3.0,1.0,0.0
17754240,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.91561096906662,0.329592615365982,0.2971402108669281,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7342904210090637,0.1682422161102295,0.1606637835502624,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9884421229362488,0.4110862612724304,0.2876849770545959,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9760134220123292,0.3935089111328125,0.3728922605514526,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8067446947097778,0.2239513844251632,1.0125128030776978,285.0192565917969,284.95001220703125,299.4075927734375,296.47467041015625,298.5213317871094,297.8450622558594,285.0170593261719,1.0,0.4688366949558258,0.6619677543640137,0.6619677543640137,1.0,1.0,-2.558143615722656,1.1040990352630615,1.4540444612503052,0.5257587432861328,0.9587135314941406,0.9587135314941406,0.0,87.1816635131836,95.0,61881.88671875,0.0,1331.208740234375,1.0,279.4417724609375,283.45928955078125,299.4560241699219,303.4173889160156,293.1499938964844,293.1499938964844,279.1499938964844,32660.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141700029373169,1.0,0.0,0.0,3.68389630317688,3.68392014503479,9.055409577740648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9951171875,0.0,1545.9923095703125,1895.4371337890625,0.0,2601.646728515625,0.9104718565940856,1.0,0.0,3.0,1.0,0.0
17754300,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9116231203079224,0.3295560777187347,0.2973958551883697,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7323035001754761,0.1687212586402893,0.1612486839294433,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9853030443191528,0.4111560583114624,0.2879483699798584,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9726762175559998,0.3938382267951965,0.3734495937824249,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8035687208175659,0.2239720076322555,1.013378620147705,284.87652587890625,284.95001220703125,299.4358215332031,296.4891357421875,298.532958984375,297.8443603515625,284.8714599609375,1.0,0.4701219797134399,0.6612685918807983,0.6612685918807983,1.0,1.0,-2.5611844062805176,1.1051007509231567,1.4560836553573608,0.5261728763580322,0.864428699016571,0.864428699016571,0.0,88.4056625366211,95.0,62768.234375,0.0,1340.405029296875,1.0,279.1976013183594,283.2998962402344,299.5216064453125,303.657958984375,293.1499938964844,293.1499938964844,279.1499938964844,37052.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202791810035706,1.0,0.0,0.0,3.662776470184326,3.6628007888793945,8.951877248364326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.904296875,0.0,1555.3321533203125,1895.4371337890625,0.0,2658.15576171875,0.9064903855323792,1.0,0.0,3.0,1.0,0.0
