time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9058810472488404,0.3293411433696747,0.2972709238529205,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7291311621665955,0.1691119968891143,0.1616954654455185,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9804967045783995,0.4110453724861145,0.2879268229007721,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9675649404525756,0.3940072655677795,0.3736869692802429,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7989310622215271,0.2238760143518448,1.0133426189422607,284.9061584472656,284.95001220703125,299.4639892578125,296.5035400390625,298.54412841796875,297.843017578125,284.9088439941406,1.0,0.4713344573974609,0.6605234742164612,0.6605234742164612,1.0,1.0,-2.561789035797119,1.1049357652664185,1.4568531513214111,0.5259422659873962,0.8625056147575378,0.8625056147575378,0.0,89.99205780029297,98.0,62584.67578125,0.0,1348.100830078125,1.0,279.1578369140625,283.3363952636719,299.5211181640625,303.6034240722656,293.1499938964844,293.1499938964844,279.45001220703125,38456.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215613961219788,1.0,0.0,0.0,3.578369617462158,3.5783934593200684,8.544048455405573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8974609375,0.0,1472.9486083984375,1895.4371337890625,0.0,2670.040771484375,0.8916068077087402,1.0,0.0,3.0,1.0,0.0
17754420,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9013708233833312,0.3295947015285492,0.2973211109638214,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7265514731407166,0.1696596294641494,0.162183791399002,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.97631573677063,0.4113823473453522,0.2880306243896484,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9631678462028505,0.3945373892784118,0.3740525841712951,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7950242161750793,0.2239810526371002,1.0135654211044312,285.0303649902344,284.95001220703125,299.4920959472656,296.5178527832031,298.5565185546875,297.8438415527344,285.0337219238281,1.0,0.4725719690322876,0.659778356552124,0.659778356552124,1.0,1.0,-2.5632636547088623,1.1051844358444214,1.4580790996551514,0.5258661508560181,0.95072603225708,0.95072603225708,0.0,91.42959594726562,98.0,62035.73046875,0.0,1356.2646484375,1.0,279.3998718261719,283.4687805175781,299.48699951171875,303.4188842773437,293.1499938964844,293.1499938964844,279.45001220703125,33611.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157525062561035,1.0,0.0,0.0,3.6387593746185294,3.638782739639282,8.83486620750773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1435546875,0.0,1502.88330078125,1895.4371337890625,0.0,2616.265625,0.902786672115326,1.0,0.0,3.0,1.0,0.0
17754480,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8984121680259705,0.3300049602985382,0.2977121770381927,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7249615788459778,0.1702890843153,0.1628014594316482,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.973386287689209,0.4118825495243072,0.2883925437927246,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9601305723190308,0.3952073156833648,0.3747032880783081,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7923309206962585,0.224183440208435,1.0145752429962158,285.0179138183594,284.95001220703125,299.5201416015625,296.5321044921875,298.5692443847656,297.8452453613281,285.01580810546875,1.0,0.4739211201667785,0.6590332388877869,0.6590332388877869,1.0,1.0,-2.566904067993164,1.1064386367797852,1.460465431213379,0.5263480544090271,0.9684032797813416,0.9684032797813416,0.0,92.62161254882812,101.0,62310.53125,0.0,1366.14013671875,1.0,279.44207763671875,283.4493713378906,299.5144348144531,303.5050048828125,293.1499938964844,293.1499938964844,279.1499938964844,32756.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144011497497559,1.0,0.0,0.0,3.718770980834961,3.718795299530029,9.227672421729948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.8291015625,0.0,1586.306884765625,1895.4371337890625,0.0,2603.780517578125,0.9184038639068604,1.0,0.0,3.0,1.0,0.0
17754540,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8947484493255615,0.3299497067928314,0.2979543507099151,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7229152321815491,0.170766681432724,0.1633901447057724,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9697023630142212,0.4119422435760498,0.2886514663696289,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9563230872154236,0.3955167829990387,0.3752452731132507,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7890925407409668,0.2241810858249664,1.0153563022613523,284.8739624023437,284.95001220703125,299.548095703125,296.5462341308594,298.5806579589844,297.8444519042969,284.8685913085937,1.0,0.4752852022647857,0.6582881212234497,0.6582881212234497,1.0,1.0,-2.569807529449463,1.10733163356781,1.4624757766723633,0.5267082452774048,0.8727042078971863,0.8727042078971863,0.0,94.00102996826172,101.0,63214.53125,0.0,1375.9105224609375,1.0,279.19683837890625,283.2879943847656,299.5787658691406,303.7447814941406,293.1499938964844,293.1499938964844,279.1499938964844,36990.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204677700996399,1.0,0.0,0.0,3.6992807388305664,3.699305534362793,9.131200613410329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.638671875,0.0,1596.2010498046875,1895.4371337890625,0.0,2659.9033203125,0.9146811962127686,1.0,0.0,3.0,1.0,0.0
17754600,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8896107077598572,0.3297098577022552,0.2978142499923706,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7198470830917358,0.1711552292108535,0.1638397276401519,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9644274711608888,0.411815732717514,0.2886242866516113,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9508965611457824,0.395662397146225,0.3754667937755584,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7846644520759583,0.2240610867738723,1.015237808227539,284.9016418457031,284.95001220703125,299.57598876953125,296.560302734375,298.59161376953125,297.8430480957031,284.904541015625,1.0,0.4765519201755523,0.6575430035591125,0.6575430035591125,1.0,1.0,-2.570272445678711,1.1070842742919922,1.4631880521774292,0.5264439582824707,0.8681071400642395,0.8681071400642395,0.0,95.70745086669922,104.0,63014.91015625,0.0,1383.985595703125,1.0,279.1575622558594,283.3235168457031,299.57769775390625,303.6887512207031,293.1499938964844,293.1499938964844,279.45001220703125,38551.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217185735702515,1.0,0.0,0.0,3.6134462356567374,3.613470315933228,8.712373187336198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7822265625,0.0,1511.7803955078125,1895.4371337890625,0.0,2671.498291015625,0.8994152545928955,1.0,0.0,3.0,1.0,0.0
17754660,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8854250907897949,0.3299529552459717,0.2978508472442627,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7173575758934021,0.1717091053724289,0.1643330156803131,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9599398374557496,0.4121510982513428,0.2887237966060638,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9463388919830322,0.3961827456951141,0.3758193254470825,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7809864282608032,0.2241502553224563,1.0153855085372925,285.0294494628906,284.95001220703125,299.6037902832031,296.5742492675781,298.6038818359375,297.8438720703125,285.0330505371094,1.0,0.477825254201889,0.6568148732185364,0.6568148732185364,1.0,1.0,-2.5716254711151123,1.1072726249694824,1.4643527269363403,0.5263361930847168,0.9578956365585328,0.9578956365585328,0.0,97.2347640991211,104.0,62437.39453125,0.0,1392.431884765625,1.0,279.400634765625,283.4598693847656,299.5430908203125,303.5014343261719,293.1499938964844,293.1499938964844,279.45001220703125,33744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158681988716125,1.0,0.0,0.0,3.6707472801208496,3.67077112197876,8.990881497084047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.892578125,0.0,1539.398193359375,1895.4371337890625,0.0,2617.33447265625,0.9100409150123596,1.0,0.0,3.0,1.0,0.0
17754720,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.882703959941864,0.3303657472133636,0.2982414066791534,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7158567905426025,0.1723522096872329,0.1649628728628158,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9568827152252196,0.4126627147197723,0.2890914678573608,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9432817697525024,0.3968551456928253,0.3764697313308716,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7784980535507202,0.2243453562259674,1.016356110572815,285.01922607421875,284.95001220703125,299.63153076171875,296.5881042480469,298.6164855957031,297.8453674316406,285.0172424316406,1.0,0.4792000651359558,0.6560867428779602,0.6560867428779602,1.0,1.0,-2.5752391815185547,1.1085128784179688,1.466726303100586,0.5267970561981201,0.9771862626075744,0.9771862626075744,0.0,98.4852294921875,107.0,62703.4453125,0.0,1402.6094970703125,1.0,279.4423217773437,283.4424133300781,299.5701599121094,303.5867004394531,293.1499938964844,293.1499938964844,279.1499938964844,32847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144863247871399,1.0,0.0,0.0,3.748843669891357,3.748868227005005,9.377519063491492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.89453125,0.0,1621.7171630859375,1895.4371337890625,0.0,2604.567138671875,0.9252658486366272,1.0,0.0,3.0,1.0,0.0
17754780,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8794103860855103,0.3303100764751434,0.2984870374202728,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7139536738395691,0.1728428900241851,0.1655662804841995,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9531513452529908,0.4127311110496521,0.289359301328659,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9395707845687866,0.3971650302410126,0.377015620470047,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7755817174911499,0.2243367284536361,1.0171170234680176,284.8740539550781,284.95001220703125,299.6591491699219,296.60186767578125,298.62774658203125,297.8446655273437,284.8683776855469,1.0,0.4805822372436523,0.655358612537384,0.655358612537384,1.0,1.0,-2.578155755996704,1.1094118356704712,1.4687438011169434,0.5271425247192383,0.8809857368469238,0.8809857368469238,0.0,99.90544891357422,107.0,63630.546875,0.0,1412.6463623046875,1.0,279.1961669921875,283.279052734375,299.63397216796875,303.8271179199219,293.1499938964844,293.1499938964844,279.1499938964844,36895.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205085396766663,1.0,0.0,0.0,3.7316858768463135,3.731710910797119,9.291877063333231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.65234375,0.0,1632.8077392578125,1895.4371337890625,0.0,2660.28125,0.9219567775726318,1.0,0.0,3.0,1.0,0.0
17754840,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8747909665107727,0.3300555944442749,0.2983415126800537,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7110336422920227,0.1732401847839355,0.1660274118185043,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9478644132614136,0.4125992655754089,0.2893343269824981,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9343473315238952,0.3972996473312378,0.3772334456443786,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7716088891029358,0.224204882979393,1.0169652700424194,284.89898681640625,284.95001220703125,299.68670654296875,296.61553955078125,298.6385498046875,297.84326171875,284.90203857421875,1.0,0.4818588197231293,0.6546304821968079,0.6546304821968079,1.0,1.0,-2.578586339950561,1.1091493368148804,1.4694370031356812,0.5268543362617493,0.8739801645278931,0.8739801645278931,0.0,101.64871978759766,110.0,63425.5625,0.0,1420.8709716796875,1.0,279.1573181152344,283.3125305175781,299.6327819824219,303.7709655761719,293.1499938964844,293.1499938964844,279.45001220703125,38577.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821755588054657,1.0,0.0,0.0,3.6461434364318848,3.646167755126953,8.870759415913199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.0966796875,0.0,1548.1505126953125,1895.4371337890625,0.0,2671.841064453125,0.9066510796546936,1.0,0.0,3.0,1.0,0.0
17754900,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8710353970527649,0.3302887082099914,0.2983674108982086,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7086380124092102,0.1738108396530151,0.1665326654911041,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9434243440628052,0.4129334390163421,0.2894318401813507,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.930025279521942,0.3978132009506225,0.3775781691074371,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7683122158050537,0.224285677075386,1.0170702934265137,285.0296936035156,284.95001220703125,299.71417236328125,296.62908935546875,298.6506652832031,297.8441772460937,285.0335388183594,1.0,0.4831348061561584,0.6539023518562317,0.6539023518562317,1.0,1.0,-2.579877614974976,1.1092994213104248,1.4705781936645508,0.5267064571380615,0.9653056263923644,0.9653056263923644,0.0,103.2071533203125,110.0,62823.1875,0.0,1429.4188232421875,1.0,279.4013977050781,283.4521484375,299.59783935546875,303.58154296875,293.1499938964844,293.1499938964844,279.45001220703125,33841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158990740776062,1.0,0.0,0.0,3.700828313827514,3.700852394104004,9.138842074207788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8193359375,0.0,1574.084228515625,1895.4371337890625,0.0,2617.619873046875,0.9168405532836914,1.0,0.0,3.0,1.0,0.0
17754960,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8686364889144897,0.3306902647018432,0.2987502217292785,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7072557210922241,0.1744906604290008,0.1671885699033737,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.940475583076477,0.4134411811828613,0.2897991240024566,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9272050857543944,0.3984763324260711,0.378222793340683,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.766115665435791,0.2244786322116851,1.0180221796035769,285.0213928222656,284.95001220703125,299.7415466308594,296.6425170898437,298.6632080078125,297.8459167480469,285.0195007324219,1.0,0.4845094978809356,0.6531652808189392,0.6531652808189392,1.0,1.0,-2.583483457565308,1.110518217086792,1.4729652404785156,0.527138352394104,0.9863429069519044,0.9863429069519044,0.0,104.475830078125,113.0,63083.30859375,0.0,1439.7471923828125,1.0,279.4425354003906,283.4364318847656,299.6244812011719,303.6661376953125,293.1499938964844,293.1499938964844,279.1499938964844,32914.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814512312412262,1.0,0.0,0.0,3.777360200881958,3.7773847579956055,9.520725825495902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.1396484375,0.0,1655.6427001953125,1895.4371337890625,0.0,2604.80712890625,0.9317668080329896,1.0,0.0,3.0,1.0,0.0
17755020,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8657269477844238,0.3306088447570801,0.2989805936813354,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7055246829986572,0.1750272810459137,0.1678324341773986,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.936903178691864,0.4134901463985443,0.290059894323349,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9238131642341614,0.3987626731395721,0.3787544965744018,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7635533809661865,0.2244677096605301,1.0187780857086182,284.87481689453125,284.95001220703125,299.768798828125,296.6558532714844,298.6744384765625,297.8454895019531,284.8688049316406,1.0,0.4858889579772949,0.6524282097816467,0.6524282097816467,1.0,1.0,-2.586398839950561,1.111398220062256,1.475000500679016,0.5274598598480225,0.8897920250892639,0.8897920250892639,0.0,105.90978240966795,113.0,64036.69140625,0.0,1449.9141845703125,1.0,279.1955261230469,283.27081298828125,299.6877746582031,303.9073486328125,293.1499938964844,293.1499938964844,279.1499938964844,36767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205114603042603,1.0,0.0,0.0,3.7630598545074463,3.763085126876831,9.448775699638644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.6884765625,0.0,1668.5528564453125,1895.4371337890625,0.0,2660.30859375,0.9289965033531188,1.0,0.0,3.0,1.0,0.0
17755080,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8615875840187073,0.3303068876266479,0.2988030314445495,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7028318643569946,0.1754697561264038,0.1683373004198074,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9318348169326782,0.4133167564868927,0.290014237165451,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9190439581871032,0.3988545536994934,0.3789418041706085,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7600259184837341,0.2243267744779586,1.018605351448059,284.8965148925781,284.95001220703125,299.7959899902344,296.6690673828125,298.6851501464844,297.84429931640625,284.8996276855469,1.0,0.4871577322483063,0.6516911387443542,0.6516911387443542,1.0,1.0,-2.586756944656372,1.1110844612121582,1.475672483444214,0.5271326303482056,0.880190908908844,0.880190908908844,0.0,107.6719207763672,116.0,63830.62890625,0.0,1458.1580810546875,1.0,279.1571044921875,283.3016967773437,299.6863708496094,303.85137939453125,293.1499938964844,293.1499938964844,279.45001220703125,38571.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217766284942627,1.0,0.0,0.0,3.678589344024658,3.6786139011383057,9.029337775245948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9873046875,0.0,1584.5972900390625,1895.4371337890625,0.0,2672.0361328125,0.913809597492218,1.0,0.0,3.0,1.0,0.0
17755140,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8582066297531128,0.3304982781410217,0.2987876534461975,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7006915807723999,0.1760885119438171,0.1688875257968902,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9276182055473328,0.4136147499084472,0.2900836765766144,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.915148675441742,0.39932981133461,0.3792472779750824,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7570878863334656,0.2244008928537368,1.0186753273010254,285.0299377441406,284.95001220703125,299.8230285644531,296.68218994140625,298.6972045898437,297.8454895019531,285.0340270996094,1.0,0.4884208142757416,0.6509540677070618,0.6509540677070618,1.0,1.0,-2.5879297256469727,1.111161470413208,1.4767682552337646,0.5269310474395752,0.9729531407356262,0.9729531407356262,0.0,109.24969482421876,116.0,63203.37890625,0.0,1466.6781005859375,1.0,279.402099609375,283.4445495605469,299.65106201171875,303.6597900390625,293.1499938964844,293.1499938964844,279.45001220703125,33933.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159310817718506,1.0,0.0,0.0,3.730581760406494,3.7306060791015625,9.286378599426826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.1123046875,0.0,1608.881103515625,1895.4371337890625,0.0,2617.915771484375,0.9235621690750122,1.0,0.0,3.0,1.0,0.0
17755200,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8560905456542969,0.3308815360069275,0.2991441786289215,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6995492577552795,0.1768080294132232,0.169586032629013,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9249028563499452,0.4141105711460113,0.2904346287250519,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.912692368030548,0.399974375963211,0.3798657357692718,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7551640868186951,0.2245932519435882,1.0196138620376587,285.0235900878906,284.95001220703125,299.8500061035156,296.6951599121094,298.7096252441406,297.847412109375,285.021728515625,1.0,0.489782452583313,0.6502169370651245,0.6502169370651245,1.0,1.0,-2.5914878845214844,1.1123446226119995,1.4791433811187744,0.5273293852806091,0.9957536458969116,0.9957536458969116,0.0,110.5249481201172,119.0,63457.01953125,0.0,1477.052734375,1.0,279.4427490234375,283.4305114746094,299.6771850585937,303.7436218261719,293.1499938964844,293.1499938964844,279.1499938964844,32982.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145484328269958,1.0,0.0,0.0,3.805497646331787,3.8055226802825928,9.663094715506304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.587890625,0.0,1689.60791015625,1895.4371337890625,0.0,2605.140869140625,0.9381790161132812,1.0,0.0,3.0,1.0,0.0
17755260,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8510131239891052,0.3295859396457672,0.2988179922103882,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6954044103622437,0.1761207580566406,0.1696694046258926,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9185396432876588,0.4129436314105987,0.2902664244174957,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9068589210510254,0.3990156054496765,0.3798020780086517,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7504751682281494,0.2232949435710907,1.017505407333374,284.870361328125,284.95001220703125,299.8768920898437,296.70806884765625,298.71441650390625,297.8364562988281,284.86279296875,1.0,0.4908804595470428,0.6494629979133606,0.6494629979133606,1.0,1.0,-2.588406801223755,1.1103678941726685,1.478039026260376,0.5263428092002869,0.8948799967765808,0.8948799967765808,0.0,112.76998901367188,119.0,64315.1796875,0.0,1482.8359375,1.0,279.1949157714844,283.258056640625,299.7396240234375,303.98297119140625,293.1499938964844,293.1499938964844,279.1499938964844,36762.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204975128173828,1.0,0.0,0.0,3.792203187942505,3.7922286987304688,9.595695473763044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.4970703125,0.0,1703.13427734375,1895.4371337890625,0.0,2660.17919921875,0.9355098605155944,1.0,0.0,3.0,1.0,0.0
17755320,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8441131711006165,0.3284094333648681,0.2977967858314514,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6893496513366699,0.1756031662225723,0.1692352145910263,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9100786447525024,0.4118674993515014,0.2895554006099701,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8993158340454102,0.3981452286243438,0.3790456056594848,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7440791726112366,0.2220904529094696,1.0124995708465576,284.88189697265625,284.95001220703125,299.9037780761719,296.720947265625,298.720947265625,297.82879638671875,284.8848876953125,1.0,0.4915573894977569,0.6487090587615967,0.6487090587615967,1.0,1.0,-2.578880548477173,1.1054258346557615,1.4734547138214111,0.5235536694526672,0.8748372197151184,0.8748372197151184,0.0,115.5509796142578,122.0,63834.01171875,0.0,1482.3682861328125,1.0,279.15692138671875,283.2855529785156,299.7357788085937,303.91162109375,293.1499938964844,293.1499938964844,279.45001220703125,39223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214331269264221,1.0,0.0,0.0,3.692442178726196,3.692466974258423,9.097470865526702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.1806640625,0.0,1605.3018798828125,1895.4371337890625,0.0,2668.851806640625,0.9171891808509828,1.0,0.0,3.0,1.0,0.0
17755380,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8392489552497864,0.3280052244663238,0.2971597015857696,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6850878596305847,0.1754889637231826,0.1690216213464737,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9043009877204896,0.4115279912948608,0.2891173660755157,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8939799666404724,0.397905558347702,0.3785988688468933,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7394011616706848,0.2213208228349685,1.0084664821624756,285.0143737792969,284.95001220703125,299.9306335449219,296.7337646484375,298.7304382324219,297.826171875,285.0179748535156,1.0,0.4921525716781616,0.647955060005188,0.647955060005188,1.0,1.0,-2.5719411373138428,1.1017085313796997,1.4702327251434326,0.521295964717865,0.9620586633682252,0.9620586633682252,0.0,117.67784118652344,122.0,62996.07421875,0.0,1482.469482421875,1.0,279.4022216796875,283.4306335449219,299.6972045898437,303.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,34529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814886212348938,1.0,0.0,0.0,3.731591701507568,3.7316160202026367,9.29140753669344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8544921875,0.0,1614.6046142578125,1895.4371337890625,0.0,2608.260986328125,0.924248218536377,1.0,0.0,3.0,1.0,0.0
17755440,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.836408257484436,0.327959805727005,0.297077864408493,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6826655268669128,0.1756312400102615,0.1691201776266098,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9009996056556702,0.4115521907806396,0.2890984714031219,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8907884955406189,0.3979974091053009,0.3786414861679077,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.736444354057312,0.2208330482244491,1.0060817003250122,285.0046081542969,284.95001220703125,299.9574890136719,296.7465515136719,298.74139404296875,297.8259582519531,285.0026550292969,1.0,0.4928392469882965,0.6472011208534241,0.6472011208534241,1.0,1.0,-2.569119930267334,1.099905014038086,1.4692147970199585,0.5200651288032532,0.976711094379425,0.976711094379425,0.0,119.16512298583984,125.0,63066.828125,0.0,1485.236083984375,1.0,279.4427490234375,283.4165344238281,299.7215576171875,303.7708435058594,293.1499938964844,293.1499938964844,279.1499938964844,33628.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127135038375854,1.0,0.0,0.0,3.7951159477233887,3.7951409816741934,9.610442930352292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.03515625,0.0,1682.240478515625,1895.4371337890625,0.0,2588.204345703125,0.9362131357192992,1.0,0.0,3.0,1.0,0.0
17755500,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8337407112121582,0.3275548219680786,0.2969714105129242,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.680546760559082,0.1757303476333618,0.1693109273910522,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.897922694683075,0.4112447500228882,0.2890737354755401,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8878293037414551,0.3978366255760193,0.3787026405334472,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7337562441825867,0.220269963145256,1.0041128396987915,284.8601379394531,284.95001220703125,299.9843139648437,296.7593078613281,298.7515563964844,297.824462890625,284.8548889160156,1.0,0.4935565590858459,0.6464471817016602,0.6464471817016602,1.0,1.0,-2.566901445388794,1.0983678102493286,1.4685337543487549,0.5190430879592896,0.8760972619056702,0.8760972619056702,0.0,120.6070327758789,125.0,63815.953125,0.0,1488.595703125,1.0,279.1953430175781,283.2568359375,299.7832946777344,303.9971008300781,293.1499938964844,293.1499938964844,279.1499938964844,37833.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178659081459045,1.0,0.0,0.0,3.761022090911865,3.76104736328125,9.438545021112076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.509765625,0.0,1674.3642578125,1895.4371337890625,0.0,2635.809814453125,0.9290500283241272,1.0,0.0,3.0,1.0,0.0
17755560,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.830467164516449,0.3270336389541626,0.296551913022995,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6780291199684143,0.1758228540420532,0.1694439649581909,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8941951990127563,0.4108246862888336,0.2888191342353821,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8842805624008179,0.3975885808467865,0.3785204291343689,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7306829690933228,0.219686821103096,1.001718044281006,284.8912658691406,284.95001220703125,300.0111389160156,296.77203369140625,298.76177978515625,297.8229064941406,284.8945617675781,1.0,0.4942119121551513,0.6459059715270996,0.6459059715270996,1.0,1.0,-2.56315541267395,1.0962538719177246,1.4669016599655151,0.517756462097168,0.8696706295013428,0.8696706295013428,0.0,122.24173736572266,128.0,63464.43359375,0.0,1490.7581787109375,1.0,279.1571350097656,283.2986145019531,299.78082275390625,303.92742919921875,293.1499938964844,293.1499938964844,279.45001220703125,39351.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182355165481567,1.0,0.0,0.0,3.6599955558776855,3.660020351409912,8.938289965954027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8603515625,0.0,1569.4658203125,1895.4371337890625,0.0,2639.230224609375,0.9103848338127136,1.0,0.0,3.0,1.0,0.0
17755620,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8279489874839783,0.3270479142665863,0.2963607013225555,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6761875748634338,0.1761509627103805,0.1696903705596923,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8913083076477051,0.4109266996383667,0.2887358963489532,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.881540060043335,0.3977801501750946,0.3785334527492523,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.728235125541687,0.2193867713212967,0.9999579787254332,285.023681640625,284.95001220703125,300.0379333496094,296.78472900390625,298.77374267578125,297.8243713378906,285.0274658203125,1.0,0.4949179291725158,0.6453647613525391,0.6453647613525391,1.0,1.0,-2.5610170364379883,1.0949100255966189,1.4661071300506592,0.5168012976646423,0.9599154591560364,0.9599154591560364,0.0,123.62786102294922,128.0,62767.23046875,0.0,1493.9697265625,1.0,279.4015808105469,283.44091796875,299.74615478515625,303.7305603027344,293.1499938964844,293.1499938964844,279.45001220703125,34298.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116937279701233,1.0,0.0,0.0,3.708041667938232,3.7080657482147217,9.174501656161738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.966796875,0.0,1585.7724609375,1895.4371337890625,0.0,2578.799560546875,0.9188594818115234,1.0,0.0,3.0,1.0,0.0
17755680,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8264325261116028,0.3272579312324524,0.2965573072433471,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.67523193359375,0.176611915230751,0.1701265275478363,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.889531672000885,0.4112365841865539,0.2889519929885864,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8798539042472839,0.3981586992740631,0.3788906037807464,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7266112565994263,0.2192429453134536,0.9992903470993042,285.0148010253906,284.95001220703125,300.064697265625,296.7973937988281,298.7863464355469,297.8267822265625,285.01287841796875,1.0,0.4957687854766845,0.6448235511779785,0.6448235511779785,1.0,1.0,-2.5616614818573,1.094856858253479,1.4668046236038208,0.516542375087738,0.9784342050552368,0.9784342050552368,0.0,124.71456909179688,131.0,62939.40234375,0.0,1499.574951171875,1.0,279.4425964355469,283.4258117675781,299.7734375,303.810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33297.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097895383834839,1.0,0.0,0.0,3.77864146232605,3.778666257858277,9.527186080049432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.3193359375,0.0,1660.12353515625,1895.4371337890625,0.0,2561.25537109375,0.9323051571846008,1.0,0.0,3.0,1.0,0.0
17755740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8245581388473511,0.3270115256309509,0.2966246902942657,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6740525364875793,0.1769438534975052,0.1705665290355682,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8873764276504517,0.4111169576644897,0.2890829443931579,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8778203129768372,0.3981892466545105,0.3791649341583252,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7247657179832458,0.2189335376024246,0.9986055493354796,284.8695373535156,284.95001220703125,300.09149169921875,296.8099975585937,298.7975769042969,297.8269348144531,284.8638916015625,1.0,0.4966686964035034,0.644282341003418,0.644282341003418,1.0,1.0,-2.561939001083374,1.0946199893951416,1.467319130897522,0.5162509083747864,0.8806982040405273,0.8806982040405273,0.0,125.96668243408205,131.0,63783.8125,0.0,1505.41162109375,1.0,279.1955871582031,283.2634582519531,299.8368530273437,304.04541015625,293.1499938964844,293.1499938964844,279.1499938964844,37331.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153295516967773,1.0,0.0,0.0,3.7540905475616455,3.7541158199310303,9.403787544215448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.4853515625,0.0,1662.335205078125,1895.4371337890625,0.0,2612.356689453125,0.9272483587265016,1.0,0.0,3.0,1.0,0.0
17755800,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8217759728431702,0.3265758752822876,0.2963097989559173,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6721722483634949,0.1772043704986572,0.1708839237689972,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8842501640319824,0.4108087718486786,0.2889288663864136,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8748819231987,0.3980580568313598,0.3791227340698242,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7222368121147156,0.218530923128128,0.9971615076065063,284.8960266113281,284.95001220703125,300.11822509765625,296.8226013183594,298.808349609375,297.82635498046875,284.899169921875,1.0,0.4975042045116424,0.6437411308288574,0.6437411308288574,1.0,1.0,-2.5599725246429443,1.0933417081832886,1.466630935668945,0.5153871774673462,0.8734524846076965,0.8734524846076965,0.0,127.54176330566406,134.0,63503.5234375,0.0,1509.6593017578125,1.0,279.1571655273437,283.2999572753906,299.8351135253906,303.98297119140625,293.1499938964844,293.1499938964844,279.45001220703125,38955.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161274790763855,1.0,0.0,0.0,3.6613261699676514,3.661350965499878,8.944790010900761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6328125,0.0,1567.9891357421875,1895.4371337890625,0.0,2619.731201171875,0.910335123538971,1.0,0.0,3.0,1.0,0.0
17755860,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8194906115531921,0.3266367316246032,0.2961750626564026,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6707090139389038,0.1776577532291412,0.1712672710418701,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8816837668418884,0.4109805226325989,0.2889066636562347,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8724700212478638,0.398322194814682,0.3792224526405334,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7200812101364136,0.2183587700128555,0.9960840344429016,285.0278015136719,284.95001220703125,300.1449890136719,296.83514404296875,298.8206481933594,297.82843017578125,285.0316467285156,1.0,0.4983742833137512,0.6431258916854858,0.6431258916854858,1.0,1.0,-2.559065103530884,1.0925213098526,1.4665437936782837,0.5146610736846924,0.9646849632263184,0.9646849632263184,0.0,128.94915771484375,134.0,62842.35546875,0.0,1514.589111328125,1.0,279.40167236328125,283.4413452148437,299.80010986328125,303.7890014648437,293.1499938964844,293.1499938964844,279.45001220703125,34086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809931755065918,1.0,0.0,0.0,3.7121291160583496,3.712153434753418,9.194739618578752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9501953125,0.0,1588.8355712890625,1895.4371337890625,0.0,2562.56494140625,0.9195845127105712,1.0,0.0,3.0,1.0,0.0
17755920,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8180655241012573,0.3268802464008331,0.2964082658290863,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6699669361114502,0.1782167553901672,0.1718099862337112,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8800573945045471,0.4113438427448272,0.2891661524772644,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8709377646446228,0.3987520337104797,0.3796387016773224,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7186036109924316,0.218309998512268,0.995919108390808,285.01904296875,284.95001220703125,300.1717224121094,296.8476867675781,298.8334045410156,297.831298828125,285.0170288085937,1.0,0.4993700683116913,0.6425106525421143,0.6425106525421143,1.0,1.0,-2.560609102249145,1.0928328037261963,1.4677761793136597,0.5145429968833923,0.984721541404724,0.984721541404724,0.0,130.0933074951172,137.0,63046.3046875,0.0,1521.65283203125,1.0,279.442626953125,283.4256286621094,299.82666015625,303.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33118.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808290421962738,1.0,0.0,0.0,3.785422563552856,3.785447359085083,9.561410934111336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.630859375,0.0,1666.7603759765625,1895.4371337890625,0.0,2547.458984375,0.9337173700332642,1.0,0.0,3.0,1.0,0.0
17755980,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8162487149238586,0.3266538083553314,0.2965022623538971,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6689592599868774,0.1786251366138458,0.1723341643810272,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8780332207679749,0.4112619161605835,0.2893307209014892,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8690361380577087,0.3988140523433685,0.3799546957015991,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7168473601341248,0.2180711179971695,0.9956144094467164,284.8717956542969,284.95001220703125,300.19842529296875,296.86016845703125,298.8446960449219,297.8316955566406,284.86572265625,1.0,0.5003958344459534,0.6418953537940979,0.6418953537940979,1.0,1.0,-2.5615673065185547,1.0928583145141602,1.468708872795105,0.5143383741378784,0.886834979057312,0.886834979057312,0.0,131.41600036621094,137.0,63934.19140625,0.0,1528.7127685546875,1.0,279.1954040527344,283.2603454589844,299.8893737792969,304.10748291015625,293.1499938964844,293.1499938964844,279.1499938964844,37039.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140340447425842,1.0,0.0,0.0,3.7662854194641113,3.766310930252075,9.464981189921672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.3818359375,0.0,1674.456298828125,1895.4371337890625,0.0,2600.39111328125,0.9298489689826964,1.0,0.0,3.0,1.0,0.0
17756040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8134906888008118,0.326203316450119,0.2961930930614471,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6672548055648804,0.1789534389972686,0.1727213561534881,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8750572204589844,0.4109601080417633,0.2891942858695984,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8662465810775757,0.3986779749393463,0.3799284696578979,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7143548727035522,0.2177161425352096,0.9944473505020142,284.8948669433594,284.95001220703125,300.22515869140625,296.8726501464844,298.85546875,297.8312683105469,284.8980407714844,1.0,0.5013367533683777,0.6412801146507263,0.6412801146507263,1.0,1.0,-2.560065031051636,1.091741919517517,1.4683231115341189,0.5135106444358826,0.8773409128189087,0.8773409128189087,0.0,133.07077026367188,140.0,63671.578125,0.0,1533.914306640625,1.0,279.1570739746094,283.2938842773437,299.8871459960937,304.0463562011719,293.1499938964844,293.1499938964844,279.45001220703125,38824.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815014123916626,1.0,0.0,0.0,3.676229476928711,3.6762542724609375,9.017756497087248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.423828125,0.0,1583.833984375,1895.4371337890625,0.0,2609.442626953125,0.9134972095489502,1.0,0.0,3.0,1.0,0.0
17756100,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8111599087715149,0.3262331187725067,0.2960389256477356,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6659262776374817,0.1794772297143936,0.1731726080179214,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8725774884223938,0.4111265242099762,0.2891733646392822,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8639132976531982,0.3989161252975464,0.380014955997467,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.712174654006958,0.2175804674625396,0.9935688972473145,285.0280456542969,284.95001220703125,300.2518615722656,296.88507080078125,298.8678283691406,297.8335266113281,285.0320739746094,1.0,0.5022912621498108,0.64066481590271,0.64066481590271,1.0,1.0,-2.5594406127929688,1.091045618057251,1.4683949947357178,0.5128210783004761,0.9693401455879213,0.9693401455879213,0.0,134.5609588623047,140.0,63010.43359375,0.0,1539.57861328125,1.0,279.4020080566406,283.4367980957031,299.8514709472656,303.8516540527344,293.1499938964844,293.1499938964844,279.45001220703125,34068.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089359998703003,1.0,0.0,0.0,3.726364135742188,3.726388454437256,9.265393146051792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.4892578125,0.0,1605.046630859375,1895.4371337890625,0.0,2553.398193359375,0.922743320465088,1.0,0.0,3.0,1.0,0.0
17756160,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8096739053726196,0.3264440298080444,0.2962462902069092,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6652889251708984,0.1801077127456665,0.17378531396389,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8709942102432251,0.4114853739738464,0.2894315421581268,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8624092936515808,0.3993153870105743,0.3804074227809906,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7106630802154541,0.2175635993480682,0.9935693740844728,285.0203857421875,284.95001220703125,300.2785339355469,296.8974609375,298.8806457519531,297.8365783691406,285.0184020996094,1.0,0.5033551454544067,0.6400265693664551,0.6400265693664551,1.0,1.0,-2.561206340789795,1.0914396047592163,1.4697667360305786,0.5127111077308655,0.9904249906539916,0.9904249906539916,0.0,135.77694702148438,143.0,63221.26171875,0.0,1547.2716064453125,1.0,279.4427185058594,283.4219055175781,299.8774719238281,303.9329528808594,293.1499938964844,293.1499938964844,279.1499938964844,33104.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073762655258179,1.0,0.0,0.0,3.799557447433472,3.799582481384277,9.632950650484418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.892578125,0.0,1683.4556884765625,1895.4371337890625,0.0,2539.052734375,0.93690824508667,1.0,0.0,3.0,1.0,0.0
