time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8078002333641052,0.3261816799640655,0.2963116466999054,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6644144654273987,0.1805816292762756,0.1743770688772201,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8690575957298279,0.411396324634552,0.2895937860012054,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.860575795173645,0.3993380069732666,0.380693107843399,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7088656425476074,0.217352032661438,0.9934081435203552,284.8721923828125,284.95001220703125,300.3052062988281,296.90985107421875,298.8919677734375,297.8371276855469,284.8658752441406,1.0,0.5044358372688293,0.6393882632255554,0.6393882632255554,1.0,1.0,-2.562344551086426,1.091526985168457,1.4708175659179688,0.5125045776367188,0.8922752737998962,0.8922752737998962,0.0,137.15988159179688,143.0,64132.28125,0.0,1554.8499755859375,1.0,279.195068359375,283.2550964355469,299.9397277832031,304.1708679199219,293.1499938964844,293.1499938964844,279.1499938964844,36913.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131710886955261,1.0,0.0,0.0,3.7829551696777344,3.782980680465698,9.548950856697047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.69921875,0.0,1693.261962890625,1895.4371337890625,0.0,2592.42578125,0.9335600137710572,1.0,0.0,3.0,1.0,0.0
17756280,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.804966926574707,0.3257015645503998,0.2959740459918976,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6628792881965637,0.1809579730033874,0.174820140004158,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8662412762641907,0.4110898673534393,0.2894540727138519,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8579206466674805,0.3991583287715912,0.3806285858154297,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7063138484954834,0.2170177102088928,0.9923582077026368,284.8930969238281,284.95001220703125,300.3318786621094,296.92218017578125,298.9026794433594,297.8367614746094,284.8963317871094,1.0,0.5054200887680054,0.6387500166893005,0.6387500166893005,1.0,1.0,-2.56096625328064,1.0904473066329956,1.4705190658569336,0.5116628408432007,0.8810039162635803,0.8810039162635803,0.0,138.86654663085938,146.0,63875.0390625,0.0,1560.4324951171875,1.0,279.156982421875,283.286865234375,299.93731689453125,304.1101989746094,293.1499938964844,293.1499938964844,279.45001220703125,38790.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142085671424866,1.0,0.0,0.0,3.694023370742798,3.694048166275024,9.10526409825252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.93359375,0.0,1603.834228515625,1895.4371337890625,0.0,2602.00244140625,0.9173942804336548,1.0,0.0,3.0,1.0,0.0
17756340,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8025987148284912,0.3257222771644592,0.295803427696228,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6616881489753723,0.181520864367485,0.1753132045269012,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8639107346534729,0.4112688899040222,0.2894364595413208,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8557084202766418,0.3993704915046692,0.3806829154491424,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7041218280792236,0.2169005572795868,0.9915726184844972,285.0279541015625,284.95001220703125,300.3585510253906,296.9345092773437,298.9149780273437,297.83905029296875,285.0321655273437,1.0,0.5064089298248291,0.6381117105484009,0.6381117105484009,1.0,1.0,-2.5604491233825684,1.089779257774353,1.470669865608215,0.510953962802887,0.9738087058067322,0.9738087058067322,0.0,140.3982391357422,146.0,63203.96484375,0.0,1566.4195556640625,1.0,279.40240478515625,283.43170166015625,299.9013671875,303.9144897460937,293.1499938964844,293.1499938964844,279.45001220703125,34107.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081663250923157,1.0,0.0,0.0,3.742733240127564,3.742757797241211,9.346973683932448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.205078125,0.0,1624.287353515625,1895.4371337890625,0.0,2546.3173828125,0.9264311790466307,1.0,0.0,3.0,1.0,0.0
17756400,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8011351823806763,0.3259410858154297,0.2960116565227508,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6611571907997131,0.1821875721216201,0.1759626269340515,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8624547719955444,0.4116563200950622,0.289709985256195,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8543045520782471,0.3997619152069092,0.381060928106308,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7026467323303223,0.2169031947851181,0.9916629195213318,285.0215759277344,284.95001220703125,300.3851928710937,296.94677734375,298.927734375,297.84210205078125,285.0196533203125,1.0,0.5075023174285889,0.637473464012146,0.637473464012146,1.0,1.0,-2.562368869781494,1.0902366638183594,1.4721322059631348,0.5108503103256226,0.995964765548706,0.995964765548706,0.0,141.64151000976562,149.0,63414.6171875,0.0,1574.4632568359375,1.0,279.4428405761719,283.41778564453125,299.9270935058594,303.9955749511719,293.1499938964844,293.1499938964844,279.1499938964844,33130.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066309094429016,1.0,0.0,0.0,3.815205812454224,3.815231084823608,9.712459814181784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.833984375,0.0,1702.414306640625,1895.4371337890625,0.0,2532.202880859375,0.9404674172401428,1.0,0.0,3.0,1.0,0.0
17756460,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7993301749229431,0.3256911635398865,0.2960871756076813,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6604099869728088,0.182692140340805,0.176586776971817,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8606895804405212,0.4115998148918152,0.2898942828178406,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8526157140731812,0.3997826874256134,0.3813431859016418,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7009317874908447,0.2167095690965652,0.9915890693664552,284.8726501464844,284.95001220703125,300.4118347167969,296.95904541015625,298.93902587890625,297.8426818847656,284.8661193847656,1.0,0.5086092352867126,0.6368225812911987,0.6368225812911987,1.0,1.0,-2.563685655593872,1.0903912782669067,1.4732942581176758,0.5106504559516907,0.8976492881774902,0.8976492881774902,0.0,143.0428009033203,149.0,64342.484375,0.0,1582.380859375,1.0,279.1947326660156,283.2496643066406,299.9890441894531,304.23406982421875,293.1499938964844,293.1499938964844,279.1499938964844,36825.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124310970306396,1.0,0.0,0.0,3.800445079803467,3.8004708290100098,9.637451512389816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.478515625,0.0,1713.5069580078125,1895.4371337890625,0.0,2585.59912109375,0.9374849200248718,1.0,0.0,3.0,1.0,0.0
17756520,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7966299653053284,0.3252174854278564,0.2957586944103241,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6590330004692078,0.1830932199954986,0.1770562082529068,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8580990433692932,0.4113203585147857,0.2897756695747375,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8501593470573425,0.3995985388755798,0.3812762498855591,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6985158920288086,0.2163874357938766,0.990609645843506,284.8915405273437,284.95001220703125,300.4384765625,296.97125244140625,298.94970703125,297.8423156738281,284.8948059082031,1.0,0.5096158981323242,0.6361716985702515,0.6361716985702515,1.0,1.0,-2.5624570846557617,1.0893659591674805,1.4730912446975708,0.5098106861114502,0.8847649097442627,0.8847649097442627,0.0,144.7662811279297,152.0,64088.46875,0.0,1588.2303466796875,1.0,279.1568603515625,283.2797546386719,299.986572265625,304.1737976074219,293.1499938964844,293.1499938964844,279.45001220703125,38769.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134914040565491,1.0,0.0,0.0,3.712553024291992,3.712578296661377,9.196839982905658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6220703125,0.0,1624.959228515625,1895.4371337890625,0.0,2595.3818359375,0.9214720726013184,1.0,0.0,3.0,1.0,0.0
17756580,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7943936586380005,0.3252483904361725,0.2955949902534485,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6579728722572327,0.1836825460195541,0.1775733828544616,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8559591770172119,0.4115316867828369,0.2897781729698181,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8481123447418213,0.3998117446899414,0.3813285529613495,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6964410543441772,0.2162816822528839,0.9898766875267028,285.0280456542969,284.95001220703125,300.4651184082031,296.98345947265625,298.9619445800781,297.8446044921875,285.03240966796875,1.0,0.5106232762336731,0.6355208158493042,0.6355208158493042,1.0,1.0,-2.562062263488769,1.0887387990951538,1.4733235836029053,0.5090963840484619,0.9784102439880372,0.9784102439880372,0.0,146.31394958496094,152.0,63405.32421875,0.0,1594.452880859375,1.0,279.4028015136719,283.4264831542969,299.9505310058594,303.97705078125,293.1499938964844,293.1499938964844,279.45001220703125,34155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074645400047302,1.0,0.0,0.0,3.759710311889648,3.759735107421875,9.431961984773808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.958984375,0.0,1644.4718017578125,1895.4371337890625,0.0,2539.8642578125,0.9302642345428468,1.0,0.0,3.0,1.0,0.0
17756640,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7930408716201782,0.3254849910736084,0.2958162426948547,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6575446128845215,0.1843781918287277,0.1782494932413101,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8546538949012756,0.4119603931903839,0.2900777161121368,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8468345403671265,0.4002121388912201,0.3817118704319,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6950647830963135,0.2162984162569046,0.9900254011154176,285.02294921875,284.95001220703125,300.4917297363281,296.9956359863281,298.97467041015625,297.84765625,285.0210876464844,1.0,0.5117336511611938,0.6348699331283569,0.6348699331283569,1.0,1.0,-2.564137458801269,1.089250564575195,1.474886775016785,0.5089945197105408,1.0,1.0,0.0,147.56643676757812,140.0,63613.9296875,0.0,1602.776123046875,1.0,279.4429626464844,283.4136047363281,299.97607421875,304.0579528808594,293.1499938964844,293.1499938964844,279.1499938964844,33174.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059393763542175,1.0,0.0,0.0,3.831256628036499,3.831281900405884,9.794352990866173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.638671875,0.0,1722.13720703125,1895.4371337890625,0.0,2525.8505859375,0.9441146850585938,1.0,0.0,3.0,1.0,0.0
17756700,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7942348718643188,0.325256735086441,0.2958241403102875,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6592285633087158,0.1849113255739212,0.1788109689950943,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8560110330581665,0.4119479954242706,0.2902255654335022,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8481605052947998,0.4002440869808197,0.3819141387939453,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6960341334342957,0.2161208689212799,0.9895929098129272,284.8729248046875,284.95001220703125,300.5183410644531,297.0077819824219,298.9859924316406,297.8484802246094,284.86602783203125,1.0,0.5109078884124756,0.6342190504074097,0.6342190504074097,1.0,1.0,-2.5647289752960205,1.0890558958053589,1.4756730794906616,0.5086163878440857,0.902807354927063,0.902807354927063,0.0,146.67593383789062,140.0,64542.76953125,0.0,1599.6949462890625,1.0,279.19439697265625,283.24383544921875,300.0377502441406,304.2966003417969,293.1499938964844,293.1499938964844,279.1499938964844,36750.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117258548736572,1.0,0.0,0.0,3.81790828704834,3.817934036254883,9.72622387962474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.2900390625,0.0,1733.9937744140625,1895.4371337890625,0.0,2579.095703125,0.9414089918136596,1.0,0.0,3.0,1.0,0.0
17756760,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7962281703948975,0.3248077929019928,0.2953822016716003,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6616738438606262,0.1853467971086502,0.1791683584451675,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8582940101623535,0.4117130637168884,0.2900332808494568,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8504219055175781,0.4000717401504516,0.381716638803482,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6978201866149902,0.2158199250698089,0.9880263805389404,284.8887939453125,284.95001220703125,300.5449523925781,297.0199279785156,298.996826171875,297.8485717773437,284.8920288085937,1.0,0.5092227458953857,0.6335747241973877,0.6335747241973877,1.0,1.0,-2.562279224395752,1.0874619483947754,1.4748172760009766,0.5074639320373535,0.8873699307441711,0.8873699307441711,0.0,144.77896118164062,128.0,64260.46484375,0.0,1588.0484619140625,1.0,279.1567687988281,283.2719116210937,300.0350341796875,304.23504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38815.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127636909484863,1.0,0.0,0.0,3.729425430297852,3.729450702667236,9.28062263483298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.2705078125,0.0,1644.865966796875,1895.4371337890625,0.0,2588.6669921875,0.9252187609672546,1.0,0.0,3.0,1.0,0.0
17756820,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7998809814453125,0.3248810768127441,0.2950805425643921,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6654564738273621,0.1859861612319946,0.1795488893985748,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8622775077819824,0.4119850695133209,0.289941668510437,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8543097972869873,0.4003105163574219,0.3816097974777221,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7010186910629272,0.2157484292984008,0.9865801930427552,285.02593994140625,284.95001220703125,300.5715637207031,297.0320129394531,299.0093078613281,297.8514709472656,285.0303649902344,1.0,0.5069211721420288,0.6329304575920105,0.6329304575920105,1.0,1.0,-2.5603935718536377,1.0861432552337646,1.4742504358291626,0.5063628554344177,0.9806348085403442,0.9806348085403442,0.0,141.81924438476562,128.0,63534.03515625,0.0,1572.558349609375,1.0,279.4031677246094,283.4200439453125,299.99853515625,304.03515625,293.1499938964844,293.1499938964844,279.45001220703125,34270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066661953926086,1.0,0.0,0.0,3.773618936538696,3.773643732070923,9.501875979367468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.2822265625,0.0,1661.72314453125,1895.4371337890625,0.0,2532.52685546875,0.9334579110145568,1.0,0.0,3.0,1.0,0.0
17756880,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8055446147918701,0.3251799643039703,0.2951562106609344,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.670892596244812,0.1867472976446151,0.1800768673419952,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8683375716209412,0.4124930202960968,0.2901402115821838,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8601791262626648,0.4007523357868194,0.3818220496177673,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7059146165847778,0.2158153653144836,0.9859551787376404,285.020751953125,284.95001220703125,300.5981750488281,297.0440673828125,299.0223999023437,297.8553466796875,285.01885986328125,1.0,0.5042485594749451,0.6322861313819885,0.6322861313819885,1.0,1.0,-2.560859441757202,1.085908055305481,1.4749512672424316,0.5058427453041077,1.0,1.0,0.0,137.87501525878906,116.0,63702.23046875,0.0,1555.980712890625,1.0,279.44305419921875,283.4075927734375,300.0236511230469,304.1133728027344,293.1499938964844,293.1499938964844,279.1499938964844,33324.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050381541252136,1.0,0.0,0.0,3.842414140701294,3.842439651489258,9.851484037426417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7275390625,0.0,1736.8897705078125,1895.4371337890625,0.0,2517.576416015625,0.9466897249221802,1.0,0.0,3.0,1.0,0.0
17756940,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8117272853851318,0.3250262439250946,0.2950985729694366,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6770523190498352,0.1873550415039062,0.180570974946022,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8752447366714478,0.4125712215900421,0.2902483940124511,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8669005036354065,0.4008360803127289,0.3819344937801361,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7114104628562927,0.2157013416290283,0.9851428866386414,284.87078857421875,284.95001220703125,300.624755859375,297.0561218261719,299.0340576171875,297.8568725585937,284.8638916015625,1.0,0.5012228488922119,0.6316418647766113,0.6316418647766113,1.0,1.0,-2.560677051544189,1.0853577852249146,1.475319266319275,0.5052309036254883,0.9032931327819824,0.9032931327819824,0.0,133.55764770507812,116.0,64608.17578125,0.0,1536.890625,1.0,279.1941833496094,283.2383117675781,300.0848388671875,304.3495178222656,293.1499938964844,293.1499938964844,279.1499938964844,36872.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106805086135864,1.0,0.0,0.0,3.826728820800781,3.8267548084259033,9.771216582521447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.771484375,0.0,1745.6668701171875,1895.4371337890625,0.0,2569.461669921875,0.943472385406494,1.0,0.0,3.0,1.0,0.0
17757000,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8176254630088806,0.3246515095233917,0.2946302592754364,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6833420991897583,0.1878658980131149,0.1809009909629821,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8822649717330933,0.412428617477417,0.2900471985340118,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.873788058757782,0.4007174968719482,0.38168865442276,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7166894674301147,0.2154672890901565,0.9834045171737672,284.8873596191406,284.95001220703125,300.6513671875,297.0681457519531,299.0451354980469,297.8575134277344,284.8907165527344,1.0,0.4978096783161163,0.6309975385665894,0.6309975385665894,1.0,1.0,-2.557887077331543,1.0836001634597778,1.4742869138717651,0.503978967666626,0.88768470287323,0.88768470287323,0.0,129.16661071777344,104.0,64310.37890625,0.0,1513.99169921875,1.0,279.1566772460937,283.2674865722656,300.08203125,304.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,38927.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115875124931335,1.0,0.0,0.0,3.7361385822296143,3.736164093017578,9.314064755017172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3232421875,0.0,1653.549072265625,1895.4371337890625,0.0,2577.820068359375,0.9268030524253844,1.0,0.0,3.0,1.0,0.0
17757060,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.824682891368866,0.3247956335544586,0.2943220138549804,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6908312439918518,0.1885813176631927,0.1812776774168014,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8908272981643677,0.4127937257289886,0.2899643182754516,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8821827173233032,0.4010106027126312,0.3815573453903198,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7228325009346008,0.2154619097709655,0.9818993806838988,285.025634765625,284.95001220703125,300.6779479980469,297.08013916015625,299.057861328125,297.8608703613281,285.0301208496094,1.0,0.4941719174385071,0.6304123401641846,0.6304123401641846,1.0,1.0,-2.555898904800415,1.08226478099823,1.4736340045928955,0.502899169921875,0.9814078211784364,0.9814078211784364,0.0,124.29547119140624,104.0,63577.546875,0.0,1490.1185302734375,1.0,279.4032897949219,283.416748046875,300.0456848144531,304.0855712890625,293.1499938964844,293.1499938964844,279.45001220703125,34337.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054024577140808,1.0,0.0,0.0,3.779351711273194,3.779376745223999,9.53076835230604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.982421875,0.0,1669.0140380859375,1895.4371337890625,0.0,2520.920654296875,0.934802234172821,1.0,0.0,3.0,1.0,0.0
17757120,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8335995674133301,0.3251604735851288,0.2944037616252899,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7000525593757629,0.1894156783819198,0.1818184107542038,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9016254544258118,0.4133931696414947,0.2901842296123504,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8927714824676514,0.4015046954154968,0.3817618489265442,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7304044365882874,0.2155923843383789,0.9812895059585572,285.0211486816406,284.95001220703125,300.7045288085937,297.0921325683594,299.0711364746094,297.8650817871094,285.01934814453125,1.0,0.4904640614986419,0.6298271417617798,0.6298271417617798,1.0,1.0,-2.5564215183258057,1.0820858478546145,1.474335789680481,0.5024568438529968,1.0,1.0,0.0,118.8851318359375,92.0,63741.76953125,0.0,1467.24267578125,1.0,279.4430847167969,283.40496826171875,300.071044921875,304.1638488769531,293.1499938964844,293.1499938964844,279.1499938964844,33394.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037293553352356,1.0,0.0,0.0,3.847168445587158,3.847193956375122,9.875876685327969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.4853515625,0.0,1743.24169921875,1895.4371337890625,0.0,2505.571044921875,0.9477864503860474,1.0,0.0,3.0,1.0,0.0
17757180,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8432941436767578,0.3250686824321747,0.2943610250949859,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7099156975746155,0.1900910288095474,0.1823346018791198,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.913899302482605,0.4135599732398987,0.2903220951557159,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9042853713035583,0.4016377925872803,0.3818775713443756,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7386209964752197,0.2155394554138183,0.9805447459220886,284.8716735839844,284.95001220703125,300.7311096191406,297.10406494140625,299.0829467773437,297.8668518066406,284.8646850585937,1.0,0.4866327345371246,0.629241943359375,0.629241943359375,1.0,1.0,-2.5564043521881104,1.0816408395767212,1.4747635126113892,0.5019584894180298,0.9048451781272888,0.9048451781272888,0.0,113.44652557373048,92.0,64654.6640625,0.0,1443.5234375,1.0,279.194091796875,283.2358093261719,300.1323547363281,304.4003601074219,293.1499938964844,293.1499938964844,279.1499938964844,36861.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093400597572327,1.0,0.0,0.0,3.83185601234436,3.8318819999694815,9.797419124879525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.3671875,0.0,1751.826904296875,1895.4371337890625,0.0,2557.117431640625,0.9446413516998292,1.0,0.0,3.0,1.0,0.0
17757240,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.853148341178894,0.3247467875480652,0.2939120531082153,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7192318439483643,0.1906632333993911,0.1826913058757782,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9271058440208436,0.4134980738162994,0.2901546657085418,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9167678356170654,0.4015615582466125,0.3816410005092621,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7470394372940063,0.2153608947992324,0.9789074063301086,284.8876342773437,284.95001220703125,300.7577209472656,297.1159973144531,299.0940856933594,297.8676147460937,284.8910217285156,1.0,0.4825871586799621,0.628656804561615,0.628656804561615,1.0,1.0,-2.5538430213928223,1.0800182819366455,1.4738246202468872,0.5008438229560852,0.8890119194984436,0.8890119194984436,0.0,108.2047119140625,80.0,64363.046875,0.0,1417.3568115234375,1.0,279.1566467285156,283.2645263671875,300.1297302246094,304.33758544921875,293.1499938964844,293.1499938964844,279.45001220703125,38914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102443814277649,1.0,0.0,0.0,3.741830348968506,3.7418558597564697,9.342464863948408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.421875,0.0,1660.1099853515625,1895.4371337890625,0.0,2565.44384765625,0.9280603528022766,1.0,0.0,3.0,1.0,0.0
17757300,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8651071190834045,0.3249374628067016,0.2936232089996338,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7294961810112,0.1914374679327011,0.1830984950065612,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9426906704902648,0.4139404594898224,0.2901070415973663,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9322010278701782,0.4018930494785309,0.3815212845802307,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7571912407875061,0.2154054641723632,0.9775143265724182,285.0265197753906,284.95001220703125,300.7843017578125,297.1278991699219,299.1068115234375,297.8710632324219,285.0310974121094,1.0,0.4784488976001739,0.6280716061592102,0.6280716061592102,1.0,1.0,-2.55210542678833,1.0787858963012695,1.47331964969635,0.4998672902584076,0.9833086133003236,0.9833086133003236,0.0,102.68568420410156,80.0,63632.8125,0.0,1391.100830078125,1.0,279.4034118652344,283.41436767578125,300.093505859375,304.13720703125,293.1499938964844,293.1499938964844,279.45001220703125,34338.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040734529495239,1.0,0.0,0.0,3.7849314212799072,3.784956455230713,9.558931424180628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.4140625,0.0,1675.6422119140625,1895.4371337890625,0.0,2508.72607421875,0.9360542893409728,1.0,0.0,3.0,1.0,0.0
17757360,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8804507851600647,0.3253465294837951,0.2937261760234833,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7420269846916199,0.1923278868198394,0.1836733967065811,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9609777331352234,0.4146167337894439,0.2903654873371124,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9509353041648864,0.40242400765419,0.3817408978939056,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7701894044876099,0.215582475066185,0.9770237803459167,285.0227966308594,284.95001220703125,300.8108825683594,297.1398010253906,299.1200866699219,297.8753356933594,285.02117919921875,1.0,0.4743439257144928,0.6274945139884949,0.6274945139884949,1.0,1.0,-2.5529026985168457,1.078722596168518,1.4741801023483276,0.4995342791080475,1.0,1.0,0.0,96.77435302734376,83.0,63794.6796875,0.0,1366.41015625,1.0,279.4431457519531,283.4034118652344,300.118896484375,304.2156677246094,293.1499938964844,293.1499938964844,279.1499938964844,33456.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024227023124695,1.0,0.0,0.0,3.851640939712525,3.8516666889190674,9.898852795231503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9814453125,0.0,1749.2066650390625,1895.4371337890625,0.0,2493.595947265625,0.948805570602417,1.0,0.0,3.0,1.0,0.0
17757420,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8911014795303345,0.3252961933612823,0.2937887907028198,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7511255741119385,0.1930531710386276,0.184310108423233,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9725000858306884,0.4148586392402649,0.2906081080436706,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9630088210105896,0.4025921821594238,0.3819607198238373,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7793000936508179,0.215573102235794,0.9768142104148864,284.8742980957031,284.95001220703125,300.83746337890625,297.15167236328125,299.1317749023437,297.8768615722656,284.8671875,1.0,0.4721806347370147,0.6269174814224243,0.6269174814224243,1.0,1.0,-2.554048776626587,1.0788097381591797,1.4752390384674072,0.4993306398391723,0.9082902669906616,0.9082902669906616,0.0,93.14265441894533,83.0,64741.359375,0.0,1352.0673828125,1.0,279.1940002441406,283.2343139648437,300.1801147460937,304.4532165527344,293.1499938964844,293.1499938964844,279.1499938964844,36754.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808047354221344,1.0,0.0,0.0,3.83857011795044,3.8385961055755615,9.83178210844926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.05859375,0.0,1759.1898193359375,1895.4371337890625,0.0,2545.223388671875,0.9461401700973512,1.0,0.0,3.0,1.0,0.0
17757480,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8970243334770203,0.3249925971031189,0.293484628200531,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7567747831344604,0.193658247590065,0.1848296821117401,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.978618025779724,0.4148522615432739,0.2905776500701904,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9695044755935668,0.4025340974330902,0.3818732798099518,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7844830751419067,0.2154219299554824,0.9759252667427064,284.889404296875,284.95001220703125,300.8640441894531,297.1635131835937,299.1426086425781,297.8771057128906,284.892822265625,1.0,0.4706613421440124,0.6263404488563538,0.6263404488563538,1.0,1.0,-2.5530993938446045,1.077927589416504,1.4751718044281006,0.4986196756362915,0.89255291223526,0.89255291223526,0.0,91.09075164794922,86.0,64490.12890625,0.0,1341.9317626953125,1.0,279.1566162109375,283.2617492675781,300.17779541015625,304.3930358886719,293.1499938964844,293.1499938964844,279.45001220703125,38785.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090295195579529,1.0,0.0,0.0,3.7517147064208975,3.7517402172088623,9.391888511345314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.724609375,0.0,1670.72802734375,1895.4371337890625,0.0,2554.25927734375,0.930173933506012,1.0,0.0,3.0,1.0,0.0
17757540,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9013578295707704,0.3251824378967285,0.2933554351329803,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7611727714538574,0.1944515258073806,0.1854216605424881,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9829097390174866,0.4153363108634949,0.2906817495822906,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9740505814552308,0.4028702676296234,0.3819242417812347,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7882277369499207,0.2154767960309982,0.9753774404525756,285.0297546386719,284.95001220703125,300.890625,297.1753234863281,299.1549987792969,297.8798522949219,285.0345764160156,1.0,0.4697521030902862,0.6257633566856384,0.6257633566856384,1.0,1.0,-2.553178548812866,1.077532410621643,1.4756461381912231,0.4980762898921966,0.9886245727539062,0.9886245727539062,0.0,89.70057678222656,86.0,63791.25390625,0.0,1335.9871826171875,1.0,279.4036560058594,283.4126892089844,300.14190673828125,304.19482421875,293.1499938964844,293.1499938964844,279.45001220703125,34267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029783964157104,1.0,0.0,0.0,3.795940160751343,3.795965194702149,9.614616374165053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.4873046875,0.0,1688.1949462890625,1895.4371337890625,0.0,2498.687255859375,0.9384652972221376,1.0,0.0,3.0,1.0,0.0
17757600,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.905507266521454,0.3255817890167236,0.2936325967311859,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7653351426124573,0.1953492909669876,0.1861980706453323,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9867368936538696,0.4160492122173309,0.2911065518856048,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9780730605125428,0.4033997654914856,0.3823338449001312,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7916713356971741,0.2156514376401901,0.9757999777793884,285.0299377441406,284.95001220703125,300.9172058105469,297.1871337890625,299.1678466796875,297.8833312988281,285.02899169921875,1.0,0.469429612159729,0.6251863241195679,0.6251863241195679,1.0,1.0,-2.5559520721435547,1.078374266624451,1.477577805519104,0.4981974959373474,1.0,1.0,0.0,88.6427993774414,89.0,63968.8828125,0.0,1334.8974609375,1.0,279.4432067871094,283.40557861328125,300.1673583984375,304.2747802734375,293.1499938964844,293.1499938964844,279.1499938964844,33578.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014558553695679,1.0,0.0,0.0,3.8593695163726807,3.859395027160645,9.938617040461397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.5087890625,0.0,1759.66064453125,1895.4371337890625,0.0,2484.742919921875,0.9506088495254515,1.0,0.0,3.0,1.0,0.0
17757660,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9074151515960692,0.3255161941051483,0.2938049435615539,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7677386999130249,0.19607974588871,0.1869651675224304,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.988503873348236,0.4163291156291961,0.2914684414863586,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9798905849456788,0.4035605788230896,0.3826767802238464,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7932081818580627,0.2156323194503784,0.9761598706245422,284.8823547363281,284.95001220703125,300.9438171386719,297.19891357421875,299.1791381835937,297.8842163085937,284.87451171875,1.0,0.4694988131523132,0.624567449092865,0.624567449092865,1.0,1.0,-2.558363914489746,1.079002857208252,1.479361057281494,0.4982662796974182,0.91777765750885,0.91777765750885,0.0,88.23792266845703,89.0,64986.65625,0.0,1336.189697265625,1.0,279.1938171386719,283.234619140625,300.228515625,304.5160217285156,293.1499938964844,293.1499938964844,279.1499938964844,36406.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071895837783813,1.0,0.0,0.0,3.853781461715698,3.85380744934082,9.909857681122958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.509765625,0.0,1775.1351318359375,1895.4371337890625,0.0,2537.33642578125,0.9494900107383728,1.0,0.0,3.0,1.0,0.0
17757720,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9058918356895448,0.3251571953296661,0.2935584187507629,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7676030397415161,0.196692481637001,0.187584638595581,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9875215888023376,0.4163354337215423,0.2915250062942505,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9787517786026,0.4034583866596222,0.3826590180397033,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7920189499855042,0.2154555767774582,0.9756373763084412,284.8912658691406,284.95001220703125,300.97039794921875,297.210693359375,299.1896667480469,297.8839111328125,284.8945617675781,1.0,0.4697506427764892,0.6239485740661621,0.6239485740661621,1.0,1.0,-2.5582332611083984,1.0784553289413452,1.4797779321670532,0.4977127015590668,0.8993790745735168,0.8993790745735168,0.0,88.58331298828125,92.0,64768.4609375,0.0,1337.5306396484375,1.0,279.1565246582031,283.2562255859375,300.2266540527344,304.4596862792969,293.1499938964844,293.1499938964844,279.45001220703125,38540.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083718419075012,1.0,0.0,0.0,3.7730207443237305,3.7730464935302734,9.498863846602036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5283203125,0.0,1694.0423583984375,1895.4371337890625,0.0,2548.207763671875,0.934697926044464,1.0,0.0,3.0,1.0,0.0
17757780,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9040998220443726,0.3252823650836944,0.2934432923793793,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7671882510185242,0.1975022703409195,0.1882608979940414,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9862534999847412,0.4168328940868377,0.2916909158229828,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9772635102272034,0.403738796710968,0.3827348053455353,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.790511965751648,0.2154809385538101,0.9753111600875854,285.03240966796875,284.95001220703125,300.9969787597656,297.2224426269531,299.2017822265625,297.8863220214844,285.03741455078125,1.0,0.4702169299125671,0.6233296990394592,0.6233296990394592,1.0,1.0,-2.5588011741638184,1.0782406330108645,1.4805606603622437,0.497252345085144,0.9966503381729126,0.9966503381729126,0.0,89.07916259765625,92.0,64066.3125,0.0,1340.418212890625,1.0,279.4041442871094,283.4083557128906,300.1905517578125,304.2614440917969,293.1499938964844,293.1499938964844,279.45001220703125,34223.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024718165397644,1.0,0.0,0.0,3.816678047180176,3.81670355796814,9.719957461129525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.607421875,0.0,1712.733642578125,1895.4371337890625,0.0,2494.046142578125,0.943054974079132,1.0,0.0,3.0,1.0,0.0
17757840,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9033547043800354,0.3256331980228424,0.2937232851982116,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7674980759620667,0.1984286308288574,0.189115896821022,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9857940077781676,0.4175805449485779,0.2921741306781769,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9765955209732056,0.4042224884033203,0.3831531703472137,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7897716164588928,0.2156342417001724,0.9758894443511964,285.0374450683594,284.95001220703125,301.0235900878906,297.2341613769531,299.2145080566406,297.8896484375,285.0370178222656,1.0,0.4709644615650177,0.6227108240127563,0.6227108240127563,1.0,1.0,-2.561940670013428,1.0792040824890137,1.4827364683151243,0.4974250495433807,1.0,1.0,0.0,89.4902114868164,95.0,64217.10546875,0.0,1346.20751953125,1.0,279.4433288574219,283.4066467285156,300.2152709960937,304.3394775390625,293.1499938964844,293.1499938964844,279.1499938964844,33810.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010112047195435,1.0,0.0,0.0,3.872890472412109,3.872916221618652,1.0008377557824133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1962890625,0.0,1778.189453125,1895.4371337890625,0.0,2480.674072265625,0.9538129568099976,1.0,0.0,3.0,1.0,0.0
17757900,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9014440178871156,0.3255415260791778,0.29390549659729,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7668980956077576,0.1991878449916839,0.1899567395448684,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9843155741691588,0.4179125428199768,0.2926007211208343,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9748255610466005,0.4043542444705963,0.3835060596466064,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7880772948265076,0.2156038731336593,0.976390779018402,284.8902893066406,284.95001220703125,301.0501708984375,297.2458801269531,299.2257385253906,297.8904724121094,284.8816833496094,1.0,0.4718690812587738,0.6220918893814087,0.6220918893814087,1.0,1.0,-2.5647125244140625,1.0799827575683594,1.484729886054993,0.4975737631320953,0.9279232025146484,0.9279232025146484,0.0,90.2207260131836,95.0,65284.01953125,0.0,1352.9342041015625,1.0,279.1935119628906,283.2338256835937,300.2757873535156,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,36142.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067400455474854,1.0,0.0,0.0,3.873057126998901,3.8730835914611816,1.000924044092244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.318359375,0.0,1796.9102783203125,1895.4371337890625,0.0,2533.205078125,0.9538393020629884,1.0,0.0,3.0,1.0,0.0
17757960,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8972187638282776,0.3251454830169678,0.2936649024486542,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7645153999328613,0.1998035162687301,0.1906255930662155,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9807610511779784,0.4179444015026092,0.2927104830741882,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9708427786827089,0.404214084148407,0.38349249958992,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7844986319541931,0.2154067903757095,0.9759656190872192,284.8927001953125,284.95001220703125,301.0767822265625,297.257568359375,299.2359619140625,297.8898010253906,284.89581298828125,1.0,0.4727703034877777,0.6214466691017151,0.6214466691017151,1.0,1.0,-2.5648345947265625,1.0795185565948486,1.485316038131714,0.4970608949661255,0.9065428972244264,0.9065428972244264,0.0,91.458251953125,98.0,65084.69921875,0.0,1358.50048828125,1.0,279.1564025878906,283.24957275390625,300.2742919921875,304.52801513671875,293.1499938964844,293.1499938964844,278.8500061035156,38352.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080178499221802,1.0,0.0,0.0,3.7976267337799072,3.79765248298645,9.623162213756586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.3974609375,0.0,1722.0084228515625,1895.4371337890625,0.0,2544.95166015625,0.940012276172638,1.0,0.0,3.0,1.0,0.0
17758020,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8927523493766785,0.3247322142124176,0.2934015691280365,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7619191408157349,0.2003939598798751,0.1912686079740524,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9768370985984802,0.4179564714431762,0.2928017079830169,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.9664583802223206,0.40403613448143,0.3834374845027923,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7806889414787292,0.2151743918657302,0.9753624200820924,284.8070068359375,284.95001220703125,301.1033935546875,297.26922607421875,299.2462158203125,297.8892517089844,284.8111267089844,1.0,0.4736974835395813,0.6208013892173767,0.6208013892173767,1.0,1.0,-2.564610481262207,1.0788947343826294,1.485715627670288,0.4964403510093689,0.8164454698562622,0.8164454698562622,0.0,92.79296112060548,98.0,65400.7421875,0.0,1364.04931640625,1.0,278.8983459472656,283.15594482421875,300.2994384765625,304.6589050292969,293.1499938964844,293.1499938964844,278.8500061035156,43259.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118776679039001,1.0,0.0,0.0,3.664071083068848,3.664096355438232,8.958206194620288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.2900390625,0.0,1603.4034423828125,1895.4371337890625,0.0,2580.4951171875,0.9109206199645996,1.0,0.0,3.0,1.0,0.0
