time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8881548643112183,0.3245168328285217,0.2931136786937713,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7592015266418457,0.201050654053688,0.1918862909078598,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9726253151893616,0.4181664288043976,0.2928732931613922,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9617676734924316,0.4040034115314483,0.3833416104316711,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7767505645751953,0.2150069624185562,0.9745936393737792,284.89178466796875,284.95001220703125,301.1300048828125,297.2808837890625,299.2571105957031,297.8897399902344,284.8938903808594,1.0,0.4746327996253967,0.6201561689376831,0.6201561689376831,1.0,1.0,-2.564051628112793,1.078119158744812,1.4859325885772705,0.4957106411457062,0.840976893901825,0.840976893901825,0.0,94.19754791259766,101.0,65163.8125,0.0,1369.4747314453125,1.0,278.8580322265625,283.2350158691406,300.2812805175781,304.5492248535156,293.1499938964844,293.1499938964844,279.1499938964844,40717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104519248008728,1.0,0.0,0.0,3.5575225353240967,3.557546615600586,8.444785635219887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5830078125,0.0,1467.100341796875,1895.4371337890625,0.0,2567.35546875,0.8893817067146301,1.0,0.0,3.0,1.0,0.0
17758140,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8849561810493469,0.3247775733470917,0.2931641042232513,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7575146555900574,0.2019143998622894,0.1926409304141998,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9696334600448608,0.4188665747642517,0.2932114601135254,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9583436250686646,0.404371976852417,0.3835312724113464,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7739152908325195,0.2150650024414062,0.974520206451416,285.0213928222656,284.95001220703125,301.1566467285156,297.29254150390625,299.2694396972656,297.8926086425781,285.02447509765625,1.0,0.47567880153656,0.6195109486579895,0.6195109486579895,1.0,1.0,-2.565560102462769,1.0782970190048218,1.4872630834579468,0.4954422116279602,0.9286330342292786,0.9286330342292786,0.0,95.3570327758789,101.0,64568.515625,0.0,1376.486328125,1.0,279.0991516113281,283.37322998046875,300.2485656738281,304.351806640625,293.1499938964844,293.1499938964844,279.1499938964844,34644.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034923672676086,1.0,0.0,0.0,3.606515407562256,3.606538772583008,8.678983931531548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.111328125,0.0,1475.3077392578125,1895.4371337890625,0.0,2503.39794921875,0.8967108130455017,1.0,0.0,3.0,1.0,0.0
17758200,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8828970193862915,0.3251428604125976,0.2935306131839752,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7566810846328735,0.2028512060642242,0.193548247218132,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9677147269248962,0.4197014272212982,0.2938109040260315,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9560279846191406,0.4048580229282379,0.3840136528015136,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7720057368278503,0.2152101546525955,0.9752566814422609,285.0084533691406,284.95001220703125,301.1832580566406,297.3041687011719,299.2820129394531,297.8957824707031,285.0069885253906,1.0,0.4768822193145752,0.6188656687736511,0.6188656687736511,1.0,1.0,-2.5692739486694336,1.079479694366455,1.489794373512268,0.4957298040390014,0.942526638507843,0.942526638507843,0.0,96.33355712890624,104.0,64795.78125,0.0,1385.5501708984375,1.0,279.1418151855469,283.354736328125,300.278076171875,304.43798828125,293.1499938964844,293.1499938964844,278.8500061035156,33509.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801554799079895,1.0,0.0,0.0,3.677394151687622,3.677417993545532,9.023471534419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.796875,0.0,1545.0863037109375,1895.4371337890625,0.0,2485.64892578125,0.9096421599388124,1.0,0.0,3.0,1.0,0.0
17758260,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8799540996551514,0.3250371813774109,0.2937206923961639,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7551991939544678,0.2036050409078598,0.1944063603878021,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9648683071136476,0.42008838057518,0.294293075799942,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9527510404586792,0.4049701392650604,0.3843687772750854,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7694322466850281,0.2151608318090438,0.9757656455039978,284.87518310546875,284.95001220703125,301.2098999023437,297.3157958984375,299.29296875,297.8962707519531,284.8718566894531,1.0,0.4781302511692047,0.6182458400726318,0.6182458400726318,1.0,1.0,-2.572155237197876,1.0802847146987915,1.491870403289795,0.4958949387073517,0.8522469997406006,0.8522469997406006,0.0,97.55751037597656,104.0,65570.765625,0.0,1394.6409912109375,1.0,278.89794921875,283.2068176269531,300.3400573730469,304.6725769042969,293.1499938964844,293.1499938964844,278.8500061035156,37964.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068256378173828,1.0,0.0,0.0,3.640137195587158,3.6401615142822266,8.841558383210213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.3681640625,0.0,1536.879150390625,1895.4371337890625,0.0,2533.991943359375,0.902038276195526,1.0,0.0,3.0,1.0,0.0
17758320,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8756144046783447,0.3247828185558319,0.2935486733913421,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.752671480178833,0.2042826116085052,0.1951126754283905,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9604859948158264,0.4203289747238159,0.2945026159286499,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9478996396064758,0.404942125082016,0.38441002368927,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7657663822174072,0.2150201946496963,0.9754777550697328,284.9143981933594,284.95001220703125,301.2365417480469,297.327392578125,299.3034973144531,297.8961181640625,284.9164428710937,1.0,0.4793131053447723,0.6176260709762573,0.6176260709762573,1.0,1.0,-2.57275390625,1.0800434350967407,1.4927103519439695,0.4954892992973327,0.8587382435798645,0.8587382435798645,0.0,99.12198638916016,107.0,65392.25,0.0,1402.27880859375,1.0,278.85797119140625,283.2494506835937,300.33819580078125,304.6123046875,293.1499938964844,293.1499938964844,279.1499938964844,38523.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074668049812317,1.0,0.0,0.0,3.5585484504699707,3.5585720539093018,8.44965654778207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.7646484375,0.0,1452.1944580078125,1895.4371337890625,0.0,2539.885009765625,0.8874187469482422,1.0,0.0,3.0,1.0,0.0
17758380,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8720494508743286,0.3249537050724029,0.2935461401939392,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7507008910179138,0.2051365673542022,0.1958803683519363,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.95680433511734,0.421001136302948,0.294845312833786,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9437756538391112,0.4052576422691345,0.3845828473567962,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7626981139183044,0.2150627225637436,0.9754661321640016,285.0334777832031,284.95001220703125,301.26318359375,297.3389587402344,299.3154602050781,297.8983459472656,285.0361633300781,1.0,0.4805270135402679,0.617006242275238,0.617006242275238,1.0,1.0,-2.5742745399475098,1.080233097076416,1.4940415620803833,0.4952441453933716,0.9453675746917723,0.9453675746917723,0.0,100.53905487060548,107.0,64858.69140625,0.0,1410.477783203125,1.0,279.0993957519531,283.3763732910156,300.30670166015625,304.42822265625,293.1499938964844,293.1499938964844,279.1499938964844,33606.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017916083335876,1.0,0.0,0.0,3.6203501224517822,3.620373487472534,8.745697073209158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.38671875,0.0,1482.6644287109375,1895.4371337890625,0.0,2487.817138671875,0.8986728191375732,1.0,0.0,3.0,1.0,0.0
17758440,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8696023225784302,0.3252412378787994,0.2938446402549743,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7495542168617249,0.206058382987976,0.1967845410108566,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.954274594783783,0.4218128323554992,0.295432448387146,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9408270716667176,0.4056870937347412,0.3850211501121521,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7605160474777222,0.2151824086904525,0.9761493802070618,285.0163269042969,284.95001220703125,301.28985595703125,297.3505249023437,299.3277282714844,297.9010009765625,285.0140991210937,1.0,0.4818463623523712,0.6163864135742188,0.6163864135742188,1.0,1.0,-2.5777714252471924,1.081322431564331,1.496448993682861,0.4954909980297088,0.9599825143814088,0.9599825143814088,0.0,101.74120330810548,110.0,65128.328125,0.0,1420.324951171875,1.0,279.1419372558594,283.35302734375,300.3334350585937,304.5159912109375,293.1499938964844,293.1499938964844,278.8500061035156,32832.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800626814365387,1.0,0.0,0.0,3.6988391876220703,3.69886326789856,9.129021236731204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.736328125,0.0,1564.1708984375,1895.4371337890625,0.0,2477.1572265625,0.9139399528503418,1.0,0.0,3.0,1.0,0.0
17758500,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8665046691894531,0.3250624239444732,0.2939759492874145,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7479268312454224,0.2067890912294387,0.1976329088211059,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9509759545326232,0.422174721956253,0.295904666185379,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9371132850646972,0.4057376980781555,0.3853295445442199,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.757853090763092,0.2151002436876297,0.9765663146972656,284.8738708496094,284.95001220703125,301.3165283203125,297.3620910644531,299.3383178710937,297.90087890625,284.86932373046875,1.0,0.4831723868846893,0.6157666444778442,0.6157666444778442,1.0,1.0,-2.5803918838500977,1.081995129585266,1.4983967542648315,0.4955854415893554,0.8647791147232056,0.8647791147232056,0.0,103.14481353759766,110.0,65971.84375,0.0,1429.9296875,1.0,278.8973388671875,283.1949462890625,300.3925476074219,304.7521667480469,293.1499938964844,293.1499938964844,278.8500061035156,37259.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806372344493866,1.0,0.0,0.0,3.673680543899536,3.673705101013184,9.005256060845568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6484375,0.0,1569.15673828125,1895.4371337890625,0.0,2529.8271484375,0.9090698957443236,1.0,0.0,3.0,1.0,0.0
17758560,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8622283935546875,0.3247268795967102,0.2937394976615906,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7454106211662292,0.2074343562126159,0.1983183026313781,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9462500810623168,0.4223785400390625,0.2960960268974304,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9320013523101808,0.4056359231472015,0.3853121995925903,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7542775273323059,0.2149164825677871,0.9761356711387634,284.9068298339844,284.95001220703125,301.3432006835937,297.3736267089844,299.3483581542969,297.9000549316406,284.9092712402344,1.0,0.4844001829624176,0.6151057481765747,0.6151057481765747,1.0,1.0,-2.5806243419647217,1.0815398693084717,1.49908447265625,0.495051234960556,0.8649821877479553,0.8649821877479553,0.0,104.86031341552734,113.0,65764.453125,0.0,1437.781982421875,1.0,278.8577575683594,283.2339172363281,300.3884582519531,304.6893005371094,293.1499938964844,293.1499938964844,279.1499938964844,38451.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073104023933411,1.0,0.0,0.0,3.5906898975372314,3.5907139778137207,8.602984280514647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.6572265625,0.0,1486.2227783203125,1895.4371337890625,0.0,2538.447265625,0.8943697214126587,1.0,0.0,3.0,1.0,0.0
17758620,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8587774038314819,0.3248549997806549,0.2936849296092987,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7434834241867065,0.2082718014717102,0.199066936969757,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9423850774765016,0.4230535626411438,0.2964293956756592,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9277790784835817,0.4059069752693176,0.3854330778121948,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7513288259506226,0.2149291634559631,0.9759796857833862,285.0295715332031,284.95001220703125,301.369873046875,297.3851623535156,299.3600158691406,297.9019470214844,285.03253173828125,1.0,0.485636442899704,0.6144448518753052,0.6144448518753052,1.0,1.0,-2.5818123817443848,1.081528663635254,1.5002838373184204,0.4946766495704651,0.952294111251831,0.952294111251831,0.0,106.38766479492188,113.0,65202.6171875,0.0,1446.072021484375,1.0,279.1001281738281,283.3647155761719,300.3549194335937,304.5003967285156,293.1499938964844,293.1499938964844,279.1499938964844,33675.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017218708992004,1.0,0.0,0.0,3.6497607231140137,3.6497843265533447,8.888368938642088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.67578125,0.0,1515.51318359375,1895.4371337890625,0.0,2487.17822265625,0.9052696228027344,1.0,0.0,3.0,1.0,0.0
17758680,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8564870953559875,0.3251284658908844,0.2939614355564117,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7424119710922241,0.2091892212629318,0.1999645382165908,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9398524165153505,0.4238989353179931,0.2970319390296936,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9248834848403932,0.4063161611557007,0.3858443796634674,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7492889165878296,0.215032011270523,0.9765726327896118,285.0147399902344,284.95001220703125,301.3965759277344,297.39666748046875,299.3721008300781,297.9044189453125,285.0126037597656,1.0,0.4869685173034668,0.6137839555740356,0.6137839555740356,1.0,1.0,-2.5851521492004395,1.0824960470199585,1.502656102180481,0.4948345124721527,0.9676145315170288,0.9676145315170288,0.0,107.6538543701172,116.0,65460.609375,0.0,1456.067626953125,1.0,279.14215087890625,283.343505859375,300.38037109375,304.58575439453125,293.1499938964844,293.1499938964844,278.8500061035156,32906.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005709648132324,1.0,0.0,0.0,3.72624444961548,3.726268768310547,9.264798563890508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4462890625,0.0,1596.0269775390625,1895.4371337890625,0.0,2476.646728515625,0.9201738238334656,1.0,0.0,3.0,1.0,0.0
17758740,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8536960482597351,0.3249433040618896,0.2940860688686371,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.740968644618988,0.209916666150093,0.2008114010095596,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9366954565048218,0.4243019819259643,0.2975322008132934,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9214120507240297,0.4063538014888763,0.3861395716667175,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.746889591217041,0.2149382978677749,0.9769354462623596,284.8714294433594,284.95001220703125,301.4232788085937,297.4081726074219,299.3824768066406,297.90411376953125,284.8666381835937,1.0,0.4883018136024475,0.6131230592727661,0.6131230592727661,1.0,1.0,-2.5877156257629395,1.083092451095581,1.5046231746673584,0.494866132736206,0.8712014555931091,0.8712014555931091,0.0,109.0949935913086,116.0,66319.8984375,0.0,1465.823486328125,1.0,278.896728515625,283.1839294433594,300.438720703125,304.82159423828125,293.1499938964844,293.1499938964844,278.8500061035156,37210.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806283712387085,1.0,0.0,0.0,3.702374219894409,3.702399015426636,9.146478419097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.4697265625,0.0,1601.412109375,1895.4371337890625,0.0,2529.0126953125,0.915505588054657,1.0,0.0,3.0,1.0,0.0
17758800,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8498620986938477,0.324596643447876,0.2938426733016968,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7387309670448303,0.2105569243431091,0.2014934569597244,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9322246313095092,0.4245425462722778,0.2977509796619415,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9167458415031432,0.4062361121177673,0.3861095607280731,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7436902523040771,0.2147424072027206,0.9764569401741028,284.9030456542969,284.95001220703125,301.45001220703125,297.419677734375,299.392333984375,297.903076171875,284.90576171875,1.0,0.4895314872264862,0.6124621629714966,0.6124621629714966,1.0,1.0,-2.58789587020874,1.0825971364974976,1.5052988529205322,0.4943060874938965,0.869326114654541,0.869326114654541,0.0,110.83821868896484,119.0,66099.25,0.0,1473.754150390625,1.0,278.8575439453125,283.222412109375,300.43438720703125,304.7577819824219,293.1499938964844,293.1499938964844,279.1499938964844,38534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807199239730835,1.0,0.0,0.0,3.6179394721984863,3.617963552474976,8.734053835723898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.34765625,0.0,1516.590576171875,1895.4371337890625,0.0,2537.425048828125,0.900448739528656,1.0,0.0,3.0,1.0,0.0
17758860,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8518575429916382,0.3271378874778747,0.2948746085166931,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7417975664138794,0.2138843983411789,0.2034186720848083,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9350581765174866,0.4276942014694214,0.2989636659622192,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9192356467247008,0.4089650213718414,0.3873830735683441,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7459035515785217,0.2173239439725875,0.981991171836853,285.0397033691406,284.95001220703125,301.4768371582031,297.4303894042969,299.41680908203125,297.92559814453125,285.0453186035156,1.0,0.4913064241409302,0.6118190884590149,0.6118190884590149,1.0,1.0,-2.6010446548461914,1.088132381439209,1.512912392616272,0.4963794350624084,0.966192901134491,0.966192901134491,0.0,110.75719451904295,119.0,65756.890625,0.0,1491.0244140625,1.0,279.10076904296875,283.36578369140625,300.4008178710937,304.57177734375,293.1499938964844,293.1499938964844,279.1499938964844,33569.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016951084136963,1.0,0.0,0.0,3.678231239318848,3.678255081176758,9.027579608300584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.6513671875,0.0,1546.478759765625,1895.4371337890625,0.0,2486.933349609375,0.9117253422737122,1.0,0.0,3.0,1.0,0.0
17758920,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.857039213180542,0.3291610181331634,0.2968288660049438,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.747843325138092,0.2167463153600692,0.2062198966741562,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9417544603347778,0.4304011166095733,0.300928920507431,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9256317019462584,0.4112701117992401,0.3896494209766388,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7512527704238892,0.2195543050765991,0.9922277927398682,285.0484924316406,284.95001220703125,301.50390625,297.4396057128906,299.43701171875,297.94012451171875,285.048095703125,1.0,0.4938092529773712,0.6111760139465332,0.6111760139465332,1.0,1.0,-2.624145030975342,1.098141074180603,1.5260039567947388,0.5012284517288208,1.0,1.0,0.0,109.9591293334961,122.0,66484.6015625,0.0,1518.755126953125,1.0,279.14239501953125,283.3578796386719,300.4286193847656,304.6826477050781,293.1499938964844,293.1499938964844,278.8500061035156,32212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012763857841492,1.0,0.0,0.0,3.770911931991577,3.7709364891052246,9.488249474998156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.91015625,0.0,1642.6214599609375,1895.4371337890625,0.0,2483.100830078125,0.92994225025177,1.0,0.0,3.0,1.0,0.0
17758980,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8591489195823669,0.3302124440670013,0.2982173562049866,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.751294732093811,0.2189744263887405,0.2086191326379776,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9446201324462892,0.4321745038032532,0.3024964034557342,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.928305685520172,0.4127410054206848,0.3914363384246826,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7540380358695984,0.2211691588163375,1.0008409023284912,284.9111633300781,284.95001220703125,301.5311889648437,297.44732666015625,299.45245361328125,297.9467163085937,284.90478515625,1.0,0.4964819252490997,0.6105329394340515,0.6105329394340515,1.0,1.0,-2.64308762550354,1.106217384338379,1.536870360374451,0.5051891803741455,0.9244936108589172,0.9244936108589172,0.0,110.2492904663086,122.0,67927.0703125,0.0,1546.056884765625,1.0,278.8953857421875,283.1908874511719,300.4889831542969,304.9564208984375,293.1499938964844,293.1499938964844,278.8500061035156,35045.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083909749984741,1.0,0.0,0.0,3.789008140563965,3.7890334129333496,9.57953375291254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.548828125,0.0,1685.98046875,1895.4371337890625,0.0,2548.383544921875,0.9342314004898072,1.0,0.0,3.0,1.0,0.0
17759040,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8578816652297974,0.3306813836097717,0.2988580465316772,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7518742084503174,0.2207580059766769,0.210513025522232,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9434217810630798,0.4333523213863373,0.3034901618957519,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9269098043441772,0.4136457443237304,0.3925260007381439,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7539162039756775,0.2223051786422729,1.0070068836212158,284.91925048828125,284.95001220703125,301.5586853027344,297.45367431640625,299.46514892578125,297.94891357421875,284.9217224121094,1.0,0.4990611672401428,0.6098898649215698,0.6098898649215698,1.0,1.0,-2.6560540199279785,1.111555576324463,1.5444984436035156,0.5077003836631775,0.9156703948974608,0.9156703948974608,0.0,111.56842803955078,125.0,68132.8125,0.0,1570.0172119140625,1.0,278.8569030761719,283.2009582519531,300.4853515625,304.9296875,293.1499938964844,293.1499938964844,278.54998779296875,36729.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113253116607666,1.0,0.0,0.0,3.7474770545959473,3.747502088546753,9.37068307393929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.78125,0.0,1649.946533203125,1895.4371337890625,0.0,2575.403564453125,0.9277492761611938,1.0,0.0,3.0,1.0,0.0
17759100,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8554015755653381,0.3309133946895599,0.2992679476737976,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7512768507003784,0.2222887128591537,0.2121512591838836,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9407086968421936,0.4342770874500274,0.304294615983963,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9239711165428162,0.4142746031284332,0.3933395445346832,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7525821924209595,0.2231484949588775,1.0117943286895752,284.8295593261719,284.95001220703125,301.5863952636719,297.4586181640625,299.4767761230469,297.9494323730469,284.8328857421875,1.0,0.5015355348587036,0.6092467904090881,0.6092467904090881,1.0,1.0,-2.66621732711792,1.1156107187271118,1.550606608390808,0.5095097422599792,0.8309239149093628,0.8309239149093628,0.0,113.2801513671875,125.0,68797.34375,0.0,1592.0274658203125,1.0,278.5992431640625,283.0965881347656,300.504150390625,305.08172607421875,293.1499938964844,293.1499938964844,278.54998779296875,41223.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167474865913391,1.0,0.0,0.0,3.651511430740357,3.651536226272583,8.896897725207964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.955078125,0.0,1573.9488525390625,1895.4371337890625,0.0,2625.4638671875,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
17759160,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.852199912071228,0.3311910629272461,0.2994968593120575,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.749936580657959,0.2237234115600586,0.2135857492685318,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9370502829551696,0.4352410733699798,0.3049490451812744,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9201039671897888,0.4148769974708557,0.3939287662506103,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7504760026931763,0.2238581180572509,1.0154346227645874,284.9039306640625,284.95001220703125,301.6142883300781,297.4622802734375,299.48785400390625,297.9498291015625,284.9058532714844,1.0,0.503864049911499,0.6081780195236206,0.6081780195236206,1.0,1.0,-2.674085855484009,1.1182465553283691,1.5558394193649292,0.5103615522384644,0.8541048765182495,0.8541048765182495,0.0,115.22408294677734,128.0,68780.75,0.0,1611.9984130859375,1.0,278.55816650390625,283.1611328125,300.4794006347656,304.9843444824219,293.1499938964844,293.1499938964844,278.8500061035156,39361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170759081840515,1.0,0.0,0.0,3.5709822177886963,3.5710060596466064,8.508806672580249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.13671875,0.0,1471.6298828125,1895.4371337890625,0.0,2628.5009765625,0.8910936713218689,1.0,0.0,3.0,1.0,0.0
17759220,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8497647047042847,0.331866443157196,0.2999618351459503,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7490660548210144,0.2252699136734008,0.2150395512580871,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9342830777168274,0.4366275370121002,0.30579274892807,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9170933365821838,0.4157875776290893,0.3946805596351623,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7488288283348083,0.2246625423431396,1.0190439224243164,285.0310363769531,284.95001220703125,301.6423645019531,297.4646301269531,299.50006103515625,297.9520874023437,285.0336608886719,1.0,0.506153404712677,0.6071091890335083,0.6071091890335083,1.0,1.0,-2.682642936706543,1.1211671829223633,1.5614757537841797,0.5112930536270142,0.9440470337867736,0.9440470337867736,0.0,116.9666519165039,128.0,68334.6875,0.0,1632.1439208984375,1.0,278.7996826171875,283.2939147949219,300.43865966796875,304.7884216308594,293.1499938964844,293.1499938964844,278.8500061035156,33920.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119856715202332,1.0,0.0,0.0,3.6303365230560303,3.630360126495361,8.794012842372467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.6064453125,0.0,1495.9249267578125,1895.4371337890625,0.0,2581.4912109375,0.9012725949287416,1.0,0.0,3.0,1.0,0.0
17759280,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8481393456459045,0.3325975239276886,0.3006882667541504,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7487579584121704,0.2268144339323043,0.2165693938732147,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9325162172317504,0.4381111562252044,0.306864470243454,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9150269627571106,0.4167585074901581,0.3956572711467743,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7477490305900574,0.2254619300365448,1.0229750871658323,285.0180358886719,284.95001220703125,301.67059326171875,297.4657592773437,299.51226806640625,297.9542236328125,285.0165405273437,1.0,0.5084678530693054,0.606040358543396,0.606040358543396,1.0,1.0,-2.692539691925049,1.124681830406189,1.5678577423095703,0.5125545263290405,0.9610652327537536,0.9610652327537536,0.0,118.49800872802734,131.0,68703.28125,0.0,1653.3671875,1.0,278.8420104980469,283.2735595703125,300.4554138183594,304.8734436035156,293.1499938964844,293.1499938964844,278.54998779296875,32986.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115268349647522,1.0,0.0,0.0,3.707210779190064,3.7072348594665527,9.170390740109724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.9638671875,0.0,1574.8505859375,1895.4371337890625,0.0,2577.260986328125,0.9159956574440002,1.0,0.0,3.0,1.0,0.0
17759340,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8458772301673889,0.3328177034854889,0.3012000024318695,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7479057908058167,0.2280957251787185,0.2179767489433288,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9299678206443788,0.4391005039215088,0.3077910244464874,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9122549295425416,0.4173037707805633,0.3964571356773376,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7461335062980652,0.2259849905967712,1.0262939929962158,284.8818664550781,284.95001220703125,301.6990051269531,297.4657287597656,299.5224914550781,297.9530639648437,284.87841796875,1.0,0.5107041597366333,0.6049715280532837,0.6049715280532837,1.0,1.0,-2.7009143829345703,1.127478837966919,1.5734355449676514,0.5135059356689453,0.8713856339454651,0.8713856339454651,0.0,120.24305725097656,131.0,69655.0390625,0.0,1673.503173828125,1.0,278.5971069335937,283.1189880371094,300.5009155273437,305.1063537597656,293.1499938964844,293.1499938964844,278.54998779296875,37095.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176385164260864,1.0,0.0,0.0,3.6858646869659424,3.68588924407959,9.065088306670076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.6328125,0.0,1581.7176513671875,1895.4371337890625,0.0,2633.705810546875,0.9118652939796448,1.0,0.0,3.0,1.0,0.0
17759400,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8425935506820679,0.3328592181205749,0.3013167679309845,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7461975812911987,0.2292442917823791,0.2191626876592636,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9261320233345032,0.4399062693119049,0.308412492275238,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9083722233772278,0.4176650643348694,0.3968956172466278,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7436613440513611,0.2263485193252563,1.0284669399261477,284.9147644042969,284.95001220703125,301.7275695800781,297.4645690917969,299.5320739746094,297.9508972167969,284.916748046875,1.0,0.5127596855163574,0.6039026975631714,0.6039026975631714,1.0,1.0,-2.706367015838623,1.1289390325546265,1.577428102493286,0.5137181878089905,0.8747375011444092,0.8747375011444092,0.0,122.29581451416016,134.0,69553.40625,0.0,1690.9068603515625,1.0,278.5576171875,283.1523742675781,300.4855041503906,305.03875732421875,293.1499938964844,293.1499938964844,278.8500061035156,37956.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819233238697052,1.0,0.0,0.0,3.617424488067627,3.617448568344116,8.731567504582927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4033203125,0.0,1511.7352294921875,1895.4371337890625,0.0,2648.467041015625,0.8999026417732239,1.0,0.0,3.0,1.0,0.0
17759460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8399711847305298,0.3333320319652557,0.3015881180763244,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7449615001678467,0.2305609732866287,0.2203778624534607,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.92312490940094,0.4411638379096985,0.3091582655906677,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9053050875663756,0.4183689951896667,0.3974403738975525,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7416524887084961,0.226867213845253,1.0306847095489502,285.0360412597656,284.95001220703125,301.7562561035156,297.4623107910156,299.54345703125,297.95135498046875,285.0385437011719,1.0,0.5147527456283569,0.6029940247535706,0.6029940247535706,1.0,1.0,-2.71236538887024,1.1307964324951172,1.581568956375122,0.5141155123710632,0.9636736512184144,0.9636736512184144,0.0,124.12831115722656,134.0,69034.671875,0.0,1708.162841796875,1.0,278.80084228515625,283.2804870605469,300.44171142578125,304.841064453125,293.1499938964844,293.1499938964844,278.8500061035156,33464.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814799964427948,1.0,0.0,0.0,3.679206371307373,3.679230213165283,9.03236752947123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.9296875,0.0,1546.782470703125,1895.4371337890625,0.0,2607.464111328125,0.9116129279136658,1.0,0.0,3.0,1.0,0.0
17759520,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8383198380470276,0.3339203596115112,0.3021628558635711,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7444707751274109,0.2319316118955612,0.2217203825712204,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9213640093803406,0.4425761699676513,0.3101626336574554,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9033649563789368,0.4191883206367492,0.3982515037059784,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7403917908668518,0.227444440126419,1.0334926843643188,285.02117919921875,284.95001220703125,301.7850952148437,297.458984375,299.5552673339844,297.95233154296875,285.0191955566406,1.0,0.5167825222015381,0.6020853519439697,0.6020853519439697,1.0,1.0,-2.720224380493164,1.1334974765777588,1.5867269039154053,0.5149753093719482,0.9809959530830384,0.9809959530830384,0.0,125.6589126586914,137.0,69356.875,0.0,1726.8394775390625,1.0,278.8423767089844,283.2585144042969,300.45233154296875,304.91778564453125,293.1499938964844,293.1499938964844,278.54998779296875,32777.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146317005157471,1.0,0.0,0.0,3.7560784816741934,3.756103038787842,9.413748784936616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.482421875,0.0,1629.611328125,1895.4371337890625,0.0,2605.91015625,0.9268346428871156,1.0,0.0,3.0,1.0,0.0
17759580,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8362365961074829,0.3340218365192413,0.3025603592395782,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7436285614967346,0.2330690771341323,0.2229789793491363,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.919086456298828,0.4435159862041473,0.3110491335391998,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9010167121887208,0.4196067154407501,0.3989229798316955,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7387979030609131,0.227785438299179,1.0359127521514893,284.8773803710937,284.95001220703125,301.8140869140625,297.4547119140625,299.565185546875,297.9501953125,284.8729858398437,1.0,0.518755316734314,0.6011766791343689,0.6011766791343689,1.0,1.0,-2.7270002365112305,1.1356827020645142,1.5913175344467163,0.515653133392334,0.886074960231781,0.886074960231781,0.0,127.34882354736328,137.0,70318.59375,0.0,1744.7396240234375,1.0,278.59600830078125,283.0958557128906,300.4917297363281,305.1443176269531,293.1499938964844,293.1499938964844,278.54998779296875,36768.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208310008049011,1.0,0.0,0.0,3.740447044372559,3.740472078323364,9.335558956991008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.40625,0.0,1642.03466796875,1895.4371337890625,0.0,2663.269775390625,0.9239354729652404,1.0,0.0,3.0,1.0,0.0
17759640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8332409858703613,0.333941102027893,0.3025674521923065,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7420453429222107,0.2340944111347198,0.2240368276834488,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9156946539878844,0.4442761540412903,0.3116355240345001,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8977022767066956,0.4198400974273681,0.3992399573326111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7364704012870789,0.2279907763004303,1.0373172760009766,284.90478515625,284.95001220703125,301.8431701660156,297.4494934082031,299.5744934082031,297.9471435546875,284.9071655273437,1.0,0.5205656886100769,0.6002680063247681,0.6002680063247681,1.0,1.0,-2.731055498123169,1.136622667312622,1.5944329500198364,0.5156853199005127,0.8828446865081787,0.8828446865081787,0.0,129.33416748046875,140.0,70142.703125,0.0,1760.0291748046875,1.0,278.5572509765625,283.1263122558594,300.4713439941406,305.067626953125,293.1499938964844,293.1499938964844,278.8500061035156,38105.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224688768386841,1.0,0.0,0.0,3.6678874492645264,3.667912006378174,8.976876983979309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.4990234375,0.0,1568.990478515625,1895.4371337890625,0.0,2678.456787109375,0.9111369848251344,1.0,0.0,3.0,1.0,0.0
17759700,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8308956027030945,0.3343324065208435,0.3027441799640655,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7409594058990479,0.2353278994560241,0.2251515835523605,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.91316157579422,0.4455403685569763,0.3123649060726166,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.895070493221283,0.4204524159431457,0.3996779024600982,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7346239686012268,0.2283911556005478,1.0389021635055542,285.0309143066406,284.95001220703125,301.8723449707031,297.443359375,299.58575439453125,297.947265625,285.0337219238281,1.0,0.5223369002342224,0.5993593335151672,0.5993593335151672,1.0,1.0,-2.735910415649414,1.1379257440567017,1.5979845523834229,0.5158490538597107,0.9726238250732422,0.9726238250732422,0.0,131.07884216308594,140.0,69539.7578125,0.0,1775.4449462890625,1.0,278.80194091796875,283.2600402832031,300.4227905273437,304.8587341308594,293.1499938964844,293.1499938964844,278.8500061035156,33723.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179816007614136,1.0,0.0,0.0,3.7235474586486816,3.72357177734375,9.251392043552188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.498046875,0.0,1599.16552734375,1895.4371337890625,0.0,2636.880126953125,0.9217188954353333,1.0,0.0,3.0,1.0,0.0
17759760,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8295228481292725,0.3348698318004608,0.303257554769516,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7406426668167114,0.2366443276405334,0.2264265865087509,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9118696451187134,0.4469787180423736,0.3133803904056549,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8934811949729919,0.4212096929550171,0.4004143178462982,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7335442304611206,0.2288849800825119,1.0412436723709106,285.01904296875,284.95001220703125,301.9016418457031,297.4364013671875,299.5976257324219,297.9482421875,285.0172119140625,1.0,0.5241758227348328,0.5984697341918945,0.5984697341918945,1.0,1.0,-2.7429771423339844,1.140234351158142,1.6027427911758425,0.5165905952453613,0.9908015727996826,0.9908015727996826,0.0,132.496826171875,143.0,69812.3984375,0.0,1792.725830078125,1.0,278.8427124023437,283.2412109375,300.4291381835937,304.9275207519531,293.1499938964844,293.1499938964844,278.54998779296875,33006.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177250027656555,1.0,0.0,0.0,3.7957205772399902,3.795745611190796,9.613505653760512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.015625,0.0,1678.125244140625,1895.4371337890625,0.0,2634.506103515625,0.9359535574913024,1.0,0.0,3.0,1.0,0.0
17759820,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8277587890625,0.3349275588989258,0.3036098778247833,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7400208115577698,0.237736776471138,0.2276354879140854,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9101232290267944,0.4479365944862366,0.3142791390419006,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8914951682090759,0.4215747416019439,0.401028573513031,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7321823835372925,0.2291609346866607,1.0433179140090942,284.8744201660156,284.95001220703125,301.9310302734375,297.4286499023437,299.6075439453125,297.9460144042969,284.8698425292969,1.0,0.5259851217269897,0.5975801944732666,0.5975801944732666,1.0,1.0,-2.74916934967041,1.1421213150024414,1.6070480346679688,0.5172238349914551,0.8945372104644775,0.8945372104644775,0.0,134.07566833496094,143.0,70767.796875,0.0,1809.508056640625,1.0,278.5951538085937,283.0771789550781,300.4647521972656,305.1487731933594,293.1499938964844,293.1499938964844,278.54998779296875,36823.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238154053688049,1.0,0.0,0.0,3.779670476913452,3.779695987701416,9.532375884191424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.125,0.0,1688.65283203125,1895.4371337890625,0.0,2690.9521484375,0.932845175266266,1.0,0.0,3.0,1.0,0.0
17759880,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8250978589057922,0.3348048627376556,0.303575187921524,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7386808395385742,0.2387166619300842,0.2286467254161834,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9073442220687866,0.4487140476703644,0.314875066280365,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8885682821273804,0.4217582643032074,0.4012933671474457,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7301126718521118,0.2293068021535873,1.0444276332855225,284.9000244140625,284.95001220703125,301.96051025390625,297.420166015625,299.6167907714844,297.9428100585937,284.902587890625,1.0,0.5276527404785156,0.5966905951499939,0.5966905951499939,1.0,1.0,-2.752713203430176,1.142798900604248,1.6099143028259275,0.5172328948974609,0.8886427283287048,0.8886427283287048,0.0,135.96766662597656,146.0,70554.3359375,0.0,1823.7847900390625,1.0,278.5569763183594,283.1065673828125,300.4413452148437,305.066650390625,293.1499938964844,293.1499938964844,278.8500061035156,38261.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253990411758423,1.0,0.0,0.0,3.704860210418701,3.704885244369507,9.1587656925185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.255859375,0.0,1612.241943359375,1895.4371337890625,0.0,2705.658447265625,0.9194501042366028,1.0,0.0,3.0,1.0,0.0
