time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8230205178260803,0.3351729214191437,0.3037188947200775,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7377887964248657,0.2399173080921173,0.2297206073999405,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9053248763084412,0.4500033557415008,0.3156169354915619,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8862627148628235,0.4223394393920898,0.401689201593399,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7284726500511169,0.2296625226736068,1.045760989189148,285.02947998046875,284.95001220703125,301.99005126953125,297.4109802246094,299.6281433105469,297.9430847167969,285.032470703125,1.0,0.5293002128601074,0.595801055431366,0.595801055431366,1.0,1.0,-2.757141351699829,1.1438815593719482,1.6132596731185913,0.517369270324707,0.979653537273407,0.979653537273407,0.0,137.62826538085938,146.0,69897.03125,0.0,1838.3701171875,1.0,278.802734375,283.244140625,300.3898620605469,304.8509521484375,293.1499938964844,293.1499938964844,278.8500061035156,33917.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208622336387634,1.0,0.0,0.0,3.756394147872925,3.756418704986572,9.415330737283512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.533203125,0.0,1638.75537109375,1895.4371337890625,0.0,2663.55908203125,0.9292214512825012,1.0,0.0,3.0,1.0,0.0
17760000,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8218684196472168,0.3357016444206238,0.3042159080505371,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7376248836517334,0.2412107586860656,0.2309669256210327,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9044119715690612,0.4514734745025635,0.316649317741394,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8849437236785889,0.4230812191963196,0.4024014174938202,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.72756028175354,0.2301246225833892,1.0479204654693604,285.019775390625,284.95001220703125,302.0196533203125,297.401123046875,299.6402282714844,297.9443664550781,285.01806640625,1.0,0.5310356616973877,0.5949114561080933,0.5949114561080933,1.0,1.0,-2.7639262676239014,1.1460222005844116,1.6179041862487793,0.518054187297821,0.9992507100105286,0.9992507100105286,0.0,138.96315002441406,149.0,70141.5859375,0.0,1855.0977783203125,1.0,278.8429260253906,283.2274780273437,300.3933410644531,304.91485595703125,293.1499938964844,293.1499938964844,278.54998779296875,33155.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205544352531433,1.0,0.0,0.0,3.8256585597991934,3.825683832168579,9.765751656232169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.8447265625,0.0,1715.215087890625,1895.4371337890625,0.0,2660.706298828125,0.9428310394287108,1.0,0.0,3.0,1.0,0.0
17760060,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8203216195106506,0.3357487022876739,0.3045580685138702,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7371593713760376,0.2422777265310287,0.2321510314941406,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9030759930610656,0.4524619281291961,0.317568689584732,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8832336664199829,0.423430860042572,0.4029995203018188,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7263681292533875,0.2303708046674728,1.0498474836349487,284.87420654296875,284.95001220703125,302.04931640625,297.3907165527344,299.65020751953125,297.9422912597656,284.8694152832031,1.0,0.5327574610710144,0.5940085649490356,0.5940085649490356,1.0,1.0,-2.7699050903320312,1.1477643251419067,1.622140884399414,0.5185999870300293,0.9024860858917236,0.9024860858917236,0.0,140.47137451171875,149.0,71104.40625,0.0,1871.4637451171875,1.0,278.5945129394531,283.06182861328125,300.4263000488281,305.13311767578125,293.1499938964844,293.1499938964844,278.54998779296875,36797.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265925645828247,1.0,0.0,0.0,3.8105697631835938,3.8105955123901367,9.688869795354549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.2509765625,0.0,1725.48388671875,1895.4371337890625,0.0,2716.749267578125,0.9398460984230042,1.0,0.0,3.0,1.0,0.0
17760120,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8178593516349792,0.3356035053730011,0.3045069277286529,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7359787821769714,0.243226483464241,0.2331333011388778,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9007613658905028,0.4532619118690491,0.3181813955307007,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8805909752845764,0.4235891997814178,0.4032435119152069,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7244630455970764,0.2304825484752655,1.0508062839508057,284.897216796875,284.95001220703125,302.0790100097656,297.3797607421875,299.6593933105469,297.9390563964844,284.8998413085937,1.0,0.5343471169471741,0.593105673789978,0.593105673789978,1.0,1.0,-2.7732083797454834,1.1482895612716677,1.624918818473816,0.5184990167617798,0.8942293524742126,0.8942293524742126,0.0,142.3138427734375,152.0,70871.859375,0.0,1885.3074951171875,1.0,278.5567626953125,283.0890808105469,300.4007568359375,305.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,38320.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281751871109009,1.0,0.0,0.0,3.73550796508789,3.7355332374572754,9.310920177085792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.1796875,0.0,1648.1697998046875,1895.4371337890625,0.0,2731.46484375,0.9262876510620116,1.0,0.0,3.0,1.0,0.0
17760180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8159219622612,0.3359560072422027,0.3046311140060425,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7352007627487183,0.244403675198555,0.2341792434453964,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8990572094917297,0.4545857608318329,0.3189410865306854,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8785057067871094,0.4241517186164856,0.4036162495613098,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7229391932487488,0.2308088690042495,1.0519880056381226,285.0290222167969,284.95001220703125,302.1087341308594,297.3683166503906,299.6708984375,297.93963623046875,285.0322265625,1.0,0.5359243750572205,0.5922027826309204,0.5922027826309204,1.0,1.0,-2.777390718460083,1.1492167711257937,1.628174066543579,0.5185201168060303,0.986303448677063,0.986303448677063,0.0,143.9355010986328,152.0,70172.890625,0.0,1899.5172119140625,1.0,278.8033752441406,283.22955322265625,300.3470458984375,304.8273010253906,293.1499938964844,293.1499938964844,278.8500061035156,34049.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236238956451416,1.0,0.0,0.0,3.783912897109986,3.783937931060791,9.553787094773725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.7705078125,0.0,1672.190185546875,1895.4371337890625,0.0,2689.174560546875,0.935479700565338,1.0,0.0,3.0,1.0,0.0
17760240,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8148890137672424,0.3364793956279754,0.3051179349422455,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7351219058036804,0.2456806302070617,0.2354057878255844,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.898360550403595,0.4560999274253845,0.3200002312660217,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8773606419563293,0.42488494515419,0.4043146967887878,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7221193313598633,0.2312488108873367,1.054026484489441,285.0216064453125,284.95001220703125,302.13848876953125,297.3564147949219,299.6831359863281,297.9413757324219,285.020263671875,1.0,0.5375996828079224,0.5912998914718628,0.5912998914718628,1.0,1.0,-2.784010171890259,1.1512315273284912,1.632778525352478,0.5191264748573303,1.0,1.0,0.0,145.22988891601562,155.0,70382.8828125,0.0,1916.042724609375,1.0,278.8431091308594,283.2155456542969,300.34832763671875,304.8871154785156,293.1499938964844,293.1499938964844,278.54998779296875,33402.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232819437980652,1.0,0.0,0.0,3.848843097686768,3.848868608474731,9.884477094601607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.8720703125,0.0,1745.3555908203125,1895.4371337890625,0.0,2686.000732421875,0.9481241106987,1.0,0.0,3.0,1.0,0.0
17760300,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8134704828262329,0.336526870727539,0.3054573833942413,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7347593307495117,0.2467314749956131,0.2365736663341522,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8972562551498413,0.4571353793144226,0.3209506869316101,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8758507966995239,0.4252313077449798,0.4049066007137298,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7210323810577393,0.2314770519733429,1.055859088897705,284.8766174316406,284.95001220703125,302.16827392578125,297.3441772460937,299.69317626953125,297.93951416015625,284.871337890625,1.0,0.5392703413963318,0.5903969407081604,0.5903969407081604,1.0,1.0,-2.7898828983306885,1.1528871059417725,1.636995792388916,0.5196312665939331,0.9104382991790771,0.9104382991790771,0.0,146.7005615234375,155.0,71370.3203125,0.0,1932.293212890625,1.0,278.59405517578125,283.0490417480469,300.3792724609375,305.10321044921875,293.1499938964844,293.1499938964844,278.54998779296875,36690.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292576670646667,1.0,0.0,0.0,3.836158990859986,3.8361849784851074,9.819434581004316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.8935546875,0.0,1755.7408447265625,1895.4371337890625,0.0,2741.536376953125,0.945630669593811,1.0,0.0,3.0,1.0,0.0
17760360,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8111106157302856,0.3363624215126037,0.3053972125053406,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7336911559104919,0.247653916478157,0.2375346571207046,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8951689004898071,0.4579643607139587,0.3215888440608978,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8734289407730103,0.4253694713115692,0.4051389396190643,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.719225287437439,0.2315620183944702,1.0567147731781006,284.8959045410156,284.95001220703125,302.19805908203125,297.3315734863281,299.7023010253906,297.9363098144531,284.8985595703125,1.0,0.540812611579895,0.5894865393638611,0.5894865393638611,1.0,1.0,-2.793042659759521,1.1533044576644895,1.6397380828857422,0.5194804072380066,0.8996838331222534,0.8996838331222534,0.0,148.52078247070312,158.0,71126.125,0.0,1945.9649658203125,1.0,278.5566101074219,283.0733337402344,300.3525390625,305.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,38321.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308589458465576,1.0,0.0,0.0,3.76174569129944,3.7617712020874015,9.442176747143094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9345703125,0.0,1678.9862060546875,1895.4371337890625,0.0,2756.443115234375,0.9321095943450928,1.0,0.0,3.0,1.0,0.0
17760420,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8092284202575684,0.3366993963718414,0.3055042624473572,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7329848408699036,0.2488100528717041,0.2385569810867309,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8936359286308289,0.4593251049518585,0.3223701119422912,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8715049624443054,0.4259149730205536,0.4054926037788391,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7177585363388062,0.2318634241819381,1.0577757358551023,285.0293884277344,284.95001220703125,302.22784423828125,297.3187255859375,299.7138671875,297.9371643066406,285.03271484375,1.0,0.5423440337181091,0.588576078414917,0.588576078414917,1.0,1.0,-2.7970340251922607,1.1541008949279783,1.642933011054993,0.519435703754425,0.9927222728729248,0.9927222728729248,0.0,150.129638671875,158.0,70394.9375,0.0,1959.988525390625,1.0,278.803955078125,283.2159729003906,300.29736328125,304.7926025390625,293.1499938964844,293.1499938964844,278.8500061035156,34139.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262985348701477,1.0,0.0,0.0,3.8078129291534415,3.807837963104248,9.674854482000228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.0703125,0.0,1701.4124755859375,1895.4371337890625,0.0,2714.01611328125,0.9408931732177734,1.0,0.0,3.0,1.0,0.0
17760480,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.808254063129425,0.3372191488742828,0.3059814572334289,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7329557538032532,0.2500730752944946,0.2397664338350296,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8930785655975342,0.4608869552612304,0.3234579265117645,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8704816699028015,0.4266420006752014,0.406179130077362,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7169868350028992,0.2322852611541748,1.0597139596939087,285.0259704589844,284.95001220703125,302.25762939453125,297.3056640625,299.7262268066406,297.9393310546875,285.0251770019531,1.0,0.5439785718917847,0.5876656174659729,0.5876656174659729,1.0,1.0,-2.803520679473877,1.1560086011886597,1.6475121974945068,0.519985556602478,1.0,1.0,0.0,151.40585327148438,161.0,70561.8984375,0.0,1976.4539794921875,1.0,278.84326171875,283.2066650390625,300.29718017578125,304.848388671875,293.1499938964844,293.1499938964844,278.54998779296875,33691.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259051442146301,1.0,0.0,0.0,3.8659591674804688,3.865984916687012,9.972585530704237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.669921875,0.0,1768.6727294921875,1895.4371337890625,0.0,2710.360595703125,0.9521635174751282,1.0,0.0,3.0,1.0,0.0
17760540,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8069121241569519,0.3372737169265747,0.3063234984874725,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7326712608337402,0.2511126697063446,0.240922600030899,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8921523094177246,0.4619778096675873,0.3244449198246002,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8691347241401672,0.4269917011260986,0.4067704975605011,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7159685492515564,0.2325017601251602,1.061479926109314,284.88116455078125,284.95001220703125,302.2873840332031,297.2924194335937,299.7362976074219,297.937744140625,284.87530517578125,1.0,0.5456149578094482,0.5867551565170288,0.5867551565170288,1.0,1.0,-2.8093457221984863,1.1575958728790283,1.6517497301101685,0.5204542279243469,0.9183262586593628,0.9183262586593628,0.0,152.85260009765625,161.0,71586.4375,0.0,1992.7344970703125,1.0,278.5936889648437,283.0385437011719,300.32696533203125,305.0639038085937,293.1499938964844,293.1499938964844,278.54998779296875,36543.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318077921867371,1.0,0.0,0.0,3.857412099838257,3.857438325881958,9.928538702297374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.5126953125,0.0,1780.697265625,1895.4371337890625,0.0,2765.28076171875,0.9504329562187196,1.0,0.0,3.0,1.0,0.0
17760600,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8045881986618042,0.337092250585556,0.3062585294246673,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7316895723342896,0.2520110011100769,0.2418660223484039,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8902560472488403,0.4628390371799469,0.3251127004623413,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.866897463798523,0.4271125197410583,0.4069958925247192,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7142126560211182,0.2325637638568878,1.0622566938400269,284.8960266113281,284.95001220703125,302.3171081542969,297.2790832519531,299.7452697753906,297.9345703125,284.8986511230469,1.0,0.547124445438385,0.5858447551727295,0.5858447551727295,1.0,1.0,-2.812411308288574,1.157934308052063,1.6544768810272217,0.5202709436416626,0.9051732420921326,0.9051732420921326,0.0,154.6625518798828,164.0,71340.078125,0.0,2006.358154296875,1.0,278.5564880371094,283.05914306640625,300.2999572753906,304.9777526855469,293.1499938964844,293.1499938964844,278.25,38270.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833430826663971,1.0,0.0,0.0,3.784777164459229,3.784802913665772,9.558151532473858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.2080078125,0.0,1705.9664306640625,1895.4371337890625,0.0,2780.406005859375,0.9371853470802308,1.0,0.0,3.0,1.0,0.0
17760660,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8023637533187866,0.3369015753269195,0.3062029480934143,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7307679653167725,0.252883106470108,0.242791086435318,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8884859681129456,0.4636987149715423,0.3257969319820404,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.864761471748352,0.4272004663944244,0.4072017073631286,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7124806046485901,0.2325893491506576,1.0628740787506104,284.8170166015625,284.95001220703125,302.3467712402344,297.26568603515625,299.75439453125,297.9317321777344,284.8227844238281,1.0,0.5485773086547852,0.5849382877349854,0.5849382877349854,1.0,1.0,-2.8152692317962646,1.158178687095642,1.6570905447006226,0.5200199484825134,0.8205540180206299,0.8205540180206299,0.0,156.41888427734375,164.0,71576.3046875,0.0,2019.416748046875,1.0,278.29864501953125,282.9705505371094,300.2983703613281,305.0805053710937,293.1499938964844,293.1499938964844,278.25,43011.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374532461166382,1.0,0.0,0.0,3.6539885997772217,3.6540138721466064,8.908973541110754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.220703125,0.0,1590.1280517578125,1895.4371337890625,0.0,2817.9306640625,0.9088391065597534,1.0,0.0,3.0,1.0,0.0
17760720,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8002011179924011,0.3369306325912475,0.306136816740036,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7298763394355774,0.2538471519947052,0.2436905652284622,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8867937326431274,0.4648013114929199,0.3264797329902649,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8626886010169983,0.4274559915065765,0.4073770642280578,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7107441425323486,0.232692152261734,1.0633264780044556,284.8954467773437,284.95001220703125,302.3764343261719,297.2523193359375,299.7645874023437,297.9307861328125,284.8966979980469,1.0,0.5499746799468994,0.584031879901886,0.584031879901886,1.0,1.0,-2.817843437194824,1.1582932472229004,1.6595501899719238,0.519666314125061,0.844475269317627,0.844475269317627,0.0,158.13665771484375,167.0,71345.3046875,0.0,2031.8558349609373,1.0,278.2580871582031,283.0364685058594,300.2586975097656,304.9469299316406,293.1499938964844,293.1499938964844,278.54998779296875,40205.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367734551429749,1.0,0.0,0.0,3.567980527877808,3.5680043697357178,8.494507710565813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.859375,0.0,1474.575439453125,1895.4371337890625,0.0,2811.5849609375,0.8909672498703003,1.0,0.0,3.0,1.0,0.0
17760780,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7988670468330383,0.3374024629592895,0.3063897788524627,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7295671701431274,0.2550399303436279,0.244744673371315,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8859493136405945,0.4663790166378021,0.3274303376674652,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8613829612731934,0.4281009137630462,0.4078309237957001,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7096205353736877,0.2330217808485031,1.064469814300537,285.02069091796875,284.95001220703125,302.406005859375,297.239013671875,299.77691650390625,297.9333801269531,285.0219116210937,1.0,0.5514364242553711,0.5831254720687866,0.5831254720687866,1.0,1.0,-2.8224713802337646,1.1593270301818848,1.66314435005188,0.519743800163269,0.9305571913719176,0.9305571913719176,0.0,159.5293731689453,167.0,70710.25,0.0,2046.10986328125,1.0,278.4993896484375,283.1690368652344,300.2064514160156,304.7218933105469,293.1499938964844,293.1499938964844,278.54998779296875,34483.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312463760375977,1.0,0.0,0.0,3.6165950298309326,3.616618633270264,8.727564591026749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.587890625,0.0,1485.079833984375,1895.4371337890625,0.0,2760.051025390625,0.8986639380455017,1.0,0.0,3.0,1.0,0.0
17760840,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7981959581375122,0.3379351794719696,0.3069270551204681,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7297359108924866,0.2562881708145141,0.2459598034620285,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8857747316360474,0.4680292904376983,0.3286196589469909,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.860698938369751,0.4288383722305298,0.4085639715194702,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7090380191802979,0.2334300726652145,1.0664193630218506,285.0038146972656,284.95001220703125,302.4355163574219,297.225830078125,299.7894287109375,297.93621826171875,285.0026550292969,1.0,0.553016722202301,0.5822190642356873,0.5822190642356873,1.0,1.0,-2.829230070114136,1.161301851272583,1.6679282188415527,0.5203377604484558,0.9403139352798462,0.9403139352798462,0.0,160.69395446777344,170.0,70909.8203125,0.0,2062.802734375,1.0,278.5418701171875,283.14910888671875,300.2103576660156,304.7830505371094,293.1499938964844,293.1499938964844,278.25,33686.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303715586662292,1.0,0.0,0.0,3.679845094680786,3.679868936538696,9.03550358088978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.513671875,0.0,1549.171630859375,1895.4371337890625,0.0,2751.905029296875,0.9103135466575624,1.0,0.0,3.0,1.0,0.0
17760900,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.797009289264679,0.3379921019077301,0.307265043258667,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7295452952384949,0.2573027014732361,0.2470909804105758,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.885079562664032,0.4691918194293976,0.3296533524990082,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8595647811889648,0.4291884899139404,0.4091507494449615,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7080784440040588,0.2336280345916748,1.0680848360061646,284.8768615722656,284.95001220703125,302.4649658203125,297.2128601074219,299.7994079589844,297.9349975585937,284.8757019042969,1.0,0.5545972585678101,0.5813126564025879,0.5813126564025879,1.0,1.0,-2.8349502086639404,1.1627904176712036,1.6721599102020264,0.5207542181015015,0.8528342247009277,0.8528342247009277,0.0,162.1024932861328,170.0,71645.8828125,0.0,2079.02783203125,1.0,278.2979431152344,283.0069885253906,300.24176025390625,304.9896545410156,293.1499938964844,293.1499938964844,278.25,38148.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357983231544495,1.0,0.0,0.0,3.637797355651856,3.6378214359283447,8.830194815345749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.3671875,0.0,1535.656982421875,1895.4371337890625,0.0,2802.485107421875,0.9017802476882936,1.0,0.0,3.0,1.0,0.0
17760960,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7950473427772522,0.3379465043544769,0.3072624206542969,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7287946343421936,0.2582438290119171,0.2480395585298538,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8836139440536499,0.4702647626399994,0.3304194509983063,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.857733964920044,0.4294252395629883,0.4094296395778656,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7064908146858215,0.2337400615215301,1.0689172744750977,284.9173889160156,284.95001220703125,302.49432373046875,297.2001037597656,299.8088684082031,297.9331359863281,284.9183959960937,1.0,0.5560769438743591,0.5803969502449036,0.5803969502449036,1.0,1.0,-2.838345050811768,1.1632226705551147,1.6751223802566528,0.5205899477005005,0.8621668815612793,0.8621668815612793,0.0,163.8215789794922,173.0,71462.8828125,0.0,2092.962890625,1.0,278.2579650878906,283.04345703125,300.2157592773437,304.9015808105469,293.1499938964844,293.1499938964844,278.54998779296875,38214.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368842601776123,1.0,0.0,0.0,3.569380521774292,3.569404125213623,8.501176012032374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.0498046875,0.0,1461.5152587890625,1895.4371337890625,0.0,2812.619140625,0.8894686102867126,1.0,0.0,3.0,1.0,0.0
17761020,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7935594916343689,0.3383137285709381,0.3074392080307007,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7283648252487183,0.2593852877616882,0.2490631490945816,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.882636308670044,0.4717823565006256,0.3313421308994293,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8563275933265686,0.4300026297569275,0.4098469614982605,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7052507400512695,0.2340368926525116,1.070028305053711,285.0302734375,284.95001220703125,302.5235900878906,297.18768310546875,299.8204650878906,297.9349365234375,285.03143310546875,1.0,0.5575699210166931,0.579481303691864,0.579481303691864,1.0,1.0,-2.842729330062866,1.1640989780426023,1.6786304712295532,0.5205778479576111,0.945239007472992,0.945239007472992,0.0,165.33998107910156,173.0,70880.890625,0.0,2107.60693359375,1.0,278.4996643066406,283.1640930175781,300.164794921875,304.6899108886719,293.1499938964844,293.1499938964844,278.54998779296875,33605.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323860168457031,1.0,0.0,0.0,3.629161357879639,3.629184722900391,8.788319973973557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.162109375,0.0,1492.2955322265625,1895.4371337890625,0.0,2770.668212890625,0.9005052447319031,1.0,0.0,3.0,1.0,0.0
17761080,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7927113771438599,0.3387618362903595,0.3078948259353637,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7283847332000732,0.2605789005756378,0.2502326369285583,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8823004961013794,0.4733874797821045,0.3324972987174988,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8555017113685608,0.4306731522083282,0.4105200171470642,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7045263648033142,0.2344020903110504,1.0718268156051636,285.009521484375,284.95001220703125,302.5527648925781,297.17559814453125,299.83233642578125,297.9371643066406,285.0076599121094,1.0,0.5591529011726379,0.5785656571388245,0.5785656571388245,1.0,1.0,-2.849040508270264,1.1658239364624023,1.6832166910171509,0.52102130651474,0.9552693963050842,0.9552693963050842,0.0,166.6217498779297,176.0,71127.7109375,0.0,2124.362548828125,1.0,278.5419921875,283.1396179199219,300.16705322265625,304.7532653808594,293.1499938964844,293.1499938964844,278.25,33091.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320684432983398,1.0,0.0,0.0,3.699681043624878,3.699705123901367,9.13317705908412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3251953125,0.0,1567.0914306640625,1895.4371337890625,0.0,2767.709228515625,0.9142954349517822,1.0,0.0,3.0,1.0,0.0
17761140,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7914100289344788,0.3387403488159179,0.3081652820110321,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7280797958374023,0.261528879404068,0.2513127028942108,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8815056681632996,0.474503606557846,0.3335034251213074,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8542815446853638,0.4309521913528442,0.4110473096370697,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7034611701965332,0.2345477491617202,1.073302149772644,284.8743591308594,284.95001220703125,302.5818176269531,297.1639709472656,299.841552734375,297.9352111816406,284.8722229003906,1.0,0.5607168674468994,0.5776500105857849,0.5776500105857849,1.0,1.0,-2.854285478591919,1.167051911354065,1.6872334480285645,0.5212795734405518,0.862888514995575,0.862888514995575,0.0,168.12295532226562,176.0,71927.359375,0.0,2140.456298828125,1.0,278.2973937988281,282.9888610839844,300.19744873046875,304.9625549316406,293.1499938964844,293.1499938964844,278.25,37583.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378280997276306,1.0,0.0,0.0,3.6670773029327393,3.6671018600463854,8.972912155513768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.69921875,0.0,1564.158203125,1895.4371337890625,0.0,2821.429931640625,0.9079186320304872,1.0,0.0,3.0,1.0,0.0
17761200,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7893732190132141,0.3386164307594299,0.3080945014953613,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.727235734462738,0.2623976171016693,0.2521991431713104,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.879981517791748,0.4755281209945678,0.3342375755310058,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8524071574211121,0.4311122000217438,0.4112589061260223,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7017908096313477,0.2345990091562271,1.0738956928253174,284.9107971191406,284.95001220703125,302.6107482910156,297.15283203125,299.8502502441406,297.9326171875,284.9122009277344,1.0,0.5621616840362549,0.5767343044281006,0.5767343044281006,1.0,1.0,-2.857117414474488,1.1671984195709229,1.6899189949035645,0.5209469795227051,0.8674386143684387,0.8674386143684387,0.0,169.9230499267578,179.0,71711.9921875,0.0,2153.993408203125,1.0,278.2577514648437,283.0234680175781,300.1711120605469,304.8733825683594,293.1499938964844,293.1499938964844,278.54998779296875,38179.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390855193138123,1.0,0.0,0.0,3.5961713790893555,3.5961952209472656,8.629269814264262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.822265625,0.0,1490.17138671875,1895.4371337890625,0.0,2833.172607421875,0.8953168392181396,1.0,0.0,3.0,1.0,0.0
17761260,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.787851095199585,0.3389438688755035,0.3082208335399627,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.726738452911377,0.2634847462177276,0.2531652152538299,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8789842128753662,0.4770379066467285,0.335142582654953,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8509864807128906,0.4316443204879761,0.4116211533546448,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7004961371421814,0.2348499447107315,1.0747785568237305,285.02655029296875,284.95001220703125,302.6395568847656,297.1422424316406,299.8613586425781,297.93414306640625,285.0279541015625,1.0,0.5636112093925476,0.5758070945739746,0.5758070945739746,1.0,1.0,-2.8610098361968994,1.1678082942962646,1.6932015419006348,0.520758867263794,0.9508070945739746,0.9508070945739746,0.0,171.49002075195312,179.0,71103.2578125,0.0,2168.218017578125,1.0,278.5002746582031,283.1473083496094,300.1201477050781,304.65936279296875,293.1499938964844,293.1499938964844,278.54998779296875,33678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345656394958496,1.0,0.0,0.0,3.653779029846192,3.6538026332855225,8.907951496439637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.7001953125,0.0,1519.9906005859375,1895.4371337890625,0.0,2790.98681640625,0.9060373902320862,1.0,0.0,3.0,1.0,0.0
17761320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.787017822265625,0.3393770456314087,0.3086535632610321,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7267259359359741,0.2646355032920837,0.2542904019355774,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.878673791885376,0.4786567389965057,0.3363012075424194,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8501827120780945,0.4322929978370666,0.4122641384601593,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6997578144073486,0.2351825088262558,1.0764070749282837,285.00799560546875,284.95001220703125,302.668212890625,297.1322631835937,299.872802734375,297.936279296875,285.0062255859375,1.0,0.565152108669281,0.5748798251152039,0.5748798251152039,1.0,1.0,-2.867003917694092,1.1693419218063354,1.6976619958877563,0.5210585594177246,0.9615063667297364,0.9615063667297364,0.0,172.7854766845703,182.0,71343.28125,0.0,2184.7216796875,1.0,278.54217529296875,283.12506103515625,300.1234436035156,304.7225646972656,293.1499938964844,293.1499938964844,278.25,33153.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341589570045471,1.0,0.0,0.0,3.722742080688477,3.722766160964966,9.247389698430196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.490234375,0.0,1593.8890380859375,1895.4371337890625,0.0,2787.194580078125,0.9195398688316344,1.0,0.0,3.0,1.0,0.0
17761380,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7857800722122192,0.3393464684486389,0.3089144825935364,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7264213562011719,0.265542060136795,0.255330741405487,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8779512047767639,0.4797855317592621,0.3373174369335174,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8490342497825623,0.4325570464134216,0.4127753674983978,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6987183690071106,0.2353002727031707,1.0777509212493896,284.8721923828125,284.95001220703125,302.6967468261719,297.1229858398437,299.88153076171875,297.9341125488281,284.8699035644531,1.0,0.566676139831543,0.5739526152610779,0.5739526152610779,1.0,1.0,-2.8720242977142334,1.170421481132507,1.701602816581726,0.5211940407752991,0.8681325912475586,0.8681325912475586,0.0,174.28640747070312,182.0,72163.2109375,0.0,2200.62548828125,1.0,278.296875,282.9733581542969,300.1557006835937,304.9341125488281,293.1499938964844,293.1499938964844,278.25,37546.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398162722587585,1.0,0.0,0.0,3.691208124160767,3.691232681274414,9.09139146187954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.986328125,0.0,1591.1981201171875,1895.4371337890625,0.0,2839.99853515625,0.9133240580558776,1.0,0.0,3.0,1.0,0.0
17761440,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7838329076766968,0.33921018242836,0.3088340163230896,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.725592851638794,0.2663647532463074,0.256174623966217,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8765239119529724,0.4808173775672912,0.3380579650402069,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8472625613212585,0.4327006042003631,0.412972092628479,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.697094202041626,0.235323280096054,1.0782195329666138,284.9079284667969,284.95001220703125,302.72509765625,297.1144714355469,299.8896789550781,297.9312438964844,284.9095458984375,1.0,0.5680810213088989,0.5730253458023071,0.5730253458023071,1.0,1.0,-2.8746330738067627,1.1704232692718506,1.704209804534912,0.5207396149635315,0.8711985945701599,0.8711985945701599,0.0,176.08663940429688,170.0,71937.2265625,0.0,2213.915283203125,1.0,278.257568359375,283.0079650878906,300.1318359375,304.8469543457031,293.1499938964844,293.1499938964844,278.54998779296875,38251.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409745097160339,1.0,0.0,0.0,3.618817090988159,3.618841171264648,8.73829208103416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.6943359375,0.0,1515.4512939453125,1895.4371337890625,0.0,2850.821533203125,0.9003855586051941,1.0,0.0,3.0,1.0,0.0
17761500,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7849685549736023,0.3395395874977112,0.3088637292385101,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7272481918334961,0.2674161195755005,0.2570054233074188,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8784974217414856,0.4823490679264068,0.3389016985893249,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8485551476478577,0.4332289099693298,0.4132282733917236,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.69819176197052,0.2355545610189438,1.0785372257232666,285.0252685546875,284.95001220703125,302.7532958984375,297.10675048828125,299.90045166015625,297.93292236328125,285.0267333984375,1.0,0.5676013827323914,0.5720981359481812,0.5720981359481812,1.0,1.0,-2.877368927001953,1.1704810857772827,1.7068878412246704,0.520254909992218,0.9550458192825316,0.9550458192825316,0.0,175.18655395507812,170.0,71297.203125,0.0,2214.19921875,1.0,278.50079345703125,283.1339416503906,300.0834045410156,304.6339416503906,293.1499938964844,293.1499938964844,278.54998779296875,33777.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363133668899536,1.0,0.0,0.0,3.6745259761810303,3.674549818038941,9.009401082948898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.40234375,0.0,1543.8834228515625,1895.4371337890625,0.0,2807.291259765625,0.9107397198677064,1.0,0.0,3.0,1.0,0.0
17761560,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7883018851280212,0.3399958312511444,0.3091655969619751,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7306362986564636,0.2685462832450866,0.2579545676708221,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8828573226928711,0.4840036034584045,0.3399701118469238,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.852007269859314,0.4338907897472381,0.4137261807918548,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7012163400650024,0.2358839362859726,1.0794039964675903,285.00732421875,284.95001220703125,302.78131103515625,297.0998840332031,299.91168212890625,297.9354858398437,285.0055236816406,1.0,0.5665199160575867,0.5711719393730164,0.5711719393730164,1.0,1.0,-2.88179612159729,1.171283483505249,1.7105127573013306,0.5201437473297119,0.9658821821212769,0.9658821821212769,0.0,172.62767028808594,158.0,71510.75,0.0,2209.233154296875,1.0,278.5423278808594,283.1128845214844,300.0894775390625,304.6983337402344,293.1499938964844,293.1499938964844,278.25,33243.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835731029510498,1.0,0.0,0.0,3.741563081741333,3.741587400436402,9.341130180473556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.1533203125,0.0,1616.3037109375,1895.4371337890625,0.0,2801.857177734375,0.9238479733467102,1.0,0.0,3.0,1.0,0.0
17761620,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7923310995101929,0.3400017321109772,0.3092778921127319,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7346467971801758,0.2694411277770996,0.2587949633598327,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8880518674850464,0.4851707518100738,0.3408758342266083,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8562646508216858,0.4341777861118316,0.4140699505805969,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7049269080162048,0.2360123991966247,1.079887866973877,284.8700866699219,284.95001220703125,302.80914306640625,297.093994140625,299.920166015625,297.9337463378906,284.8676452636719,1.0,0.5648678541183472,0.5702457427978516,0.5702457427978516,1.0,1.0,-2.885030508041382,1.1715372800827026,1.7134932279586792,0.519818902015686,0.8711020946502686,0.8711020946502686,0.0,169.3721466064453,158.0,72315.15625,0.0,2198.77001953125,1.0,278.2964782714844,282.9601745605469,300.1248779296875,304.91180419921875,293.1499938964844,293.1499938964844,278.25,37599.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411902785301208,1.0,0.0,0.0,3.709289073944092,3.7093141078948975,9.180676556752588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.5732421875,0.0,1612.297607421875,1895.4371337890625,0.0,2852.838134765625,0.9174135327339172,1.0,0.0,3.0,1.0,0.0
17761680,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965223789215088,0.3399132192134857,0.3090339303016662,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7388890981674194,0.2702625393867492,0.2594205737113952,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8935379981994629,0.486247181892395,0.3414881825447082,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8608278036117554,0.4343522787094116,0.4140802323818207,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.708832859992981,0.2360589206218719,1.0794289112091064,284.9049377441406,284.95001220703125,302.8367919921875,297.089111328125,299.9280700683594,297.931396484375,284.9066162109375,1.0,0.5626778602600098,0.5693195462226868,0.5693195462226868,1.0,1.0,-2.8856875896453857,1.1706445217132568,1.715043067932129,0.5188682079315186,0.8726092576980591,0.8726092576980591,0.0,165.74215698242188,146.0,72046.46875,0.0,2182.036865234375,1.0,278.2574462890625,282.9951477050781,300.1043701171875,304.8255310058594,293.1499938964844,293.1499938964844,278.54998779296875,38397.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421235084533691,1.0,0.0,0.0,3.63380765914917,3.6338319778442383,8.810836789052701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.64453125,0.0,1533.084716796875,1895.4371337890625,0.0,2861.5615234375,0.9038094878196716,1.0,0.0,3.0,1.0,0.0
17761740,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8020641803741455,0.3403083384037018,0.3089857101440429,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.74424809217453,0.2713288962841034,0.2601224780082702,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9005216956138611,0.4878413379192352,0.342269092798233,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8667792081832886,0.4349285960197449,0.4142376780509949,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7137001156806946,0.2363300025463104,1.0792454481124878,285.02392578125,284.95001220703125,302.8642272949219,297.0852966308594,299.9386901855469,297.9336242675781,285.0255126953125,1.0,0.5601809024810791,0.568393349647522,0.568393349647522,1.0,1.0,-2.887375593185425,1.1702145338058472,1.7171610593795776,0.5180562138557434,0.956839919090271,0.956839919090271,0.0,161.3575897216797,146.0,71380.25,0.0,2163.340087890625,1.0,278.5010986328125,283.1235046386719,300.0594787597656,304.6135559082031,293.1499938964844,293.1499938964844,278.54998779296875,33898.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837192177772522,1.0,0.0,0.0,3.68715238571167,3.687176465988159,9.071424074136304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.3671875,0.0,1559.0089111328125,1895.4371337890625,0.0,2815.493408203125,0.9136669635772704,1.0,0.0,3.0,1.0,0.0
