time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8091223239898682,0.3408370316028595,0.3092568814754486,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7509737610816956,0.2724727988243103,0.2609880268573761,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9094696640968324,0.4895502924919128,0.343306690454483,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8743956089019775,0.4356481432914734,0.4146879017353058,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7195971012115479,0.2367095053195953,1.0798455476760864,285.0070495605469,284.95001220703125,302.8914489746094,297.0826416015625,299.9475402832031,297.9330139160156,285.0052490234375,1.0,0.5575474500656128,0.5674671530723572,0.5674671530723572,1.0,1.0,-2.8912501335144043,1.170743107795715,1.7205069065093994,0.5177425742149353,0.9681496024131776,0.9681496024131776,0.0,156.2987823486328,134.0,71587.3984375,0.0,2145.0029296875,1.0,278.5424194335937,283.1039428710937,300.0697326660156,304.6811828613281,293.1499938964844,293.1499938964844,278.25,33325.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836361289024353,1.0,0.0,0.0,3.752876043319702,3.7529006004333496,9.397703024660586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.5322265625,0.0,1630.08740234375,1895.4371337890625,0.0,2807.73828125,0.9264594912528992,1.0,0.0,3.0,1.0,0.0
17761860,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8161975741386414,0.3409129977226257,0.3093627393245697,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7581984996795654,0.2733746469020843,0.2617642283439636,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9195531010627748,0.4907553791999817,0.344189703464508,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8825503587722778,0.4359928369522095,0.4150120913982391,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7256686687469482,0.2368934154510498,1.0802254676818848,284.87017822265625,284.95001220703125,302.9184265136719,297.0811767578125,299.9564819335937,297.9326477050781,284.8677673339844,1.0,0.5547264814376831,0.5665712952613831,0.5665712952613831,1.0,1.0,-2.894223213195801,1.1708905696868896,1.7233326435089111,0.5173206329345703,0.8735524415969849,0.8735524415969849,0.0,151.1541748046875,134.0,72406.4375,0.0,2124.6611328125,1.0,278.2962341308594,282.9517517089844,300.1098327636719,304.8994445800781,293.1499938964844,293.1499938964844,278.25,37613.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416083455085754,1.0,0.0,0.0,3.720526695251465,3.720551729202272,9.236387654709688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.7392578125,0.0,1625.36376953125,1895.4371337890625,0.0,2856.74560546875,0.9199708104133606,1.0,0.0,3.0,1.0,0.0
17761920,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8229344487190247,0.3408879339694977,0.3091263473033905,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7655279636383057,0.2741959691047668,0.2623377442359924,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9298567175865172,0.4918588399887085,0.3447834551334381,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8907269239425659,0.4362216591835022,0.4150198698043823,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7316132187843323,0.2369761615991592,1.0797063112258911,284.9048767089844,284.95001220703125,302.9452209472656,297.0810241699219,299.9651184082031,297.9322509765625,284.9066162109375,1.0,0.5516499280929565,0.5656754374504089,0.5656754374504089,1.0,1.0,-2.8947291374206543,1.1699460744857788,1.7247830629348757,0.5163072943687439,0.8749685883522034,0.8749685883522034,0.0,146.11599731445312,122.0,72152.609375,0.0,2100.649658203125,1.0,278.2573547363281,282.986572265625,300.0943298339844,304.819091796875,293.1499938964844,293.1499938964844,278.54998779296875,38397.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423639535903931,1.0,0.0,0.0,3.645594596862793,3.645618915557861,8.868088912095118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.6171875,0.0,1546.1912841796875,1895.4371337890625,0.0,2863.8095703125,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
17761980,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8308770656585693,0.3413408398628235,0.3090927600860595,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.77419513463974,0.2752594649791717,0.262996107339859,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9418589472770692,0.4934775233268738,0.3455508649349212,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9003894925117493,0.4368501007556915,0.4151857197284698,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7386185526847839,0.2372874617576599,1.0794878005981443,285.024658203125,284.95001220703125,302.97174072265625,297.0821838378906,299.9718933105469,297.9288330078125,285.0263061523437,1.0,0.5484781861305237,0.5647796392440796,0.5647796392440796,1.0,1.0,-2.896333694458008,1.169493317604065,1.7268403768539429,0.5154450535774231,0.9598636031150818,0.9598636031150818,0.0,140.67613220214844,122.0,71487.078125,0.0,2076.490966796875,1.0,278.5013732910156,283.1163330078125,300.0545349121094,304.6124267578125,293.1499938964844,293.1499938964844,278.54998779296875,33918.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837253212928772,1.0,0.0,0.0,3.698473453521729,3.6984975337982178,9.127215321313996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.189453125,0.0,1571.991943359375,1895.4371337890625,0.0,2816.06298828125,0.9162126183509828,1.0,0.0,3.0,1.0,0.0
17762040,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8406140804290771,0.3419208228588104,0.3093822598457336,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7846707701683044,0.2764054238796234,0.2638291120529175,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9556570649147034,0.4952178597450256,0.3465840518474579,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9125275015830994,0.4376164376735687,0.4156505465507507,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7472409605979919,0.2377223372459411,1.0801596641540527,285.0087585449219,284.95001220703125,302.9980163574219,297.08477783203125,299.9790954589844,297.9259948730469,285.0070495605469,1.0,0.5453363060951233,0.5638837814331055,0.5638837814331055,1.0,1.0,-2.9002890586853027,1.170069456100464,1.7302197217941284,0.515114963054657,0.9722214341163636,0.9722214341163636,0.0,134.80650329589844,110.0,71709.3046875,0.0,2054.0986328125,1.0,278.5425109863281,283.0980834960937,300.070068359375,304.6859436035156,293.1499938964844,293.1499938964844,278.25,33324.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362441062927246,1.0,0.0,0.0,3.764080286026001,3.764104843139648,9.453900702283136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.677734375,0.0,1643.1856689453125,1895.4371337890625,0.0,2806.64501953125,0.9289990663528442,1.0,0.0,3.0,1.0,0.0
17762100,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8510280251502991,0.3420407474040985,0.3095081448554992,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7957935333251953,0.2773077487945556,0.264583021402359,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9691162705421448,0.4964517951011657,0.347470760345459,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9263312816619872,0.4380002915859222,0.4159913063049316,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7565946578979492,0.2379498183727264,1.0806466341018677,284.8715515136719,284.95001220703125,303.0240478515625,297.0888366699219,299.98797607421875,297.92633056640625,284.86895751953125,1.0,0.5421305298805237,0.5629879236221313,0.5629879236221313,1.0,1.0,-2.9034125804901123,1.1702589988708496,1.7331535816192627,0.5146618485450745,0.8779821395874023,0.8779821395874023,0.0,129.0523223876953,110.0,72570.09375,0.0,2030.826171875,1.0,278.29595947265625,282.945068359375,300.1158447265625,304.9119873046875,293.1499938964844,293.1499938964844,278.25,37490.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413391709327698,1.0,0.0,0.0,3.7343928813934326,3.7344181537628174,9.305363164457958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.8720703125,0.0,1640.51611328125,1895.4371337890625,0.0,2854.2294921875,0.9230416417121888,1.0,0.0,3.0,1.0,0.0
17762160,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8616368174552917,0.3420457243919372,0.3092881143093109,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8069596886634827,0.2781216204166412,0.2651354074478149,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.981338381767273,0.4975726008415222,0.3480670750141144,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9403127431869508,0.43825563788414,0.4160122573375702,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.766196072101593,0.2380617260932922,1.0802069902420044,284.9049072265625,284.95001220703125,303.0498046875,297.0944519042969,299.9964294433594,297.92645263671875,284.9067077636719,1.0,0.538755476474762,0.562102198600769,0.562102198600769,1.0,1.0,-2.904027223587036,1.1693508625030518,1.734676480293274,0.5136246681213379,0.878593921661377,0.878593921661377,0.0,123.57252502441406,98.0,72338.625,0.0,2004.7137451171875,1.0,278.2572631835937,282.9789733886719,300.1063537597656,304.8395080566406,293.1499938964844,293.1499938964844,278.54998779296875,38343.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841965913772583,1.0,0.0,0.0,3.66068434715271,3.660708904266357,8.94165395948221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.66015625,0.0,1562.67626953125,1895.4371337890625,0.0,2860.08837890625,0.9097342491149902,1.0,0.0,3.0,1.0,0.0
17762220,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.874519944190979,0.3425282835960388,0.3092682063579559,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8192802667617798,0.2791777551174164,0.2657732665538788,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9939403533935548,0.4992128908634186,0.3488377928733825,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9560868740081788,0.4389104843139648,0.4161892831325531,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7777167558670044,0.2383958548307418,1.0800410509109497,285.0260925292969,284.95001220703125,303.0752868652344,297.1016845703125,300.0030212402344,297.923583984375,285.02789306640625,1.0,0.5353502631187439,0.561216413974762,0.561216413974762,1.0,1.0,-2.905704498291016,1.1689176559448242,1.736786723136902,0.512730598449707,0.96467524766922,0.96467524766922,0.0,117.80461883544922,98.0,71684.4921875,0.0,1978.9146728515625,1.0,278.5017395019531,283.11041259765625,300.072509765625,304.6395568847656,293.1499938964844,293.1499938964844,278.54998779296875,33910.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366989493370056,1.0,0.0,0.0,3.71351170539856,3.713535785675049,9.201589818985668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.1943359375,0.0,1589.0771484375,1895.4371337890625,0.0,2810.889892578125,0.919567346572876,1.0,0.0,3.0,1.0,0.0
17762280,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8867266774177551,0.3431089222431183,0.3096261322498321,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.830284059047699,0.2802875936031341,0.2666423320770263,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.5013410449028015,0.3437940776348114,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9695498943328856,0.4396759867668152,0.4167236089706421,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.788545548915863,0.2388254553079605,1.0810141563415527,285.0055847167969,284.95001220703125,303.1004943847656,297.110595703125,300.00958251953125,297.9218139648437,285.0022277832031,1.0,0.531639814376831,0.5603306293487549,0.5603306293487549,1.0,1.0,-2.9017651081085205,1.166024684906006,1.7357404232025146,0.5104391574859619,0.9743699431419371,0.9743699431419371,0.0,112.87002563476562,101.0,71796.328125,0.0,1948.8095703125,1.0,278.5426330566406,283.0880432128906,300.0941772460937,304.7188720703125,293.1499938964844,293.1499938964844,278.25,33350.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355152010917664,1.0,0.0,0.0,3.7789673805236816,3.778992176055908,9.528829423288698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.78125,0.0,1660.913330078125,1895.4371337890625,0.0,2799.843994140625,0.9323018789291382,1.0,0.0,3.0,1.0,0.0
17762340,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8936819434165955,0.3431823551654815,0.3098543286323547,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8368284106254578,0.2811267673969269,0.2674789726734161,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.5041471719741821,0.3362972140312195,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9766804575920104,0.4400191605091095,0.4171749949455261,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7948064804077148,0.2390520423650741,1.0820932388305664,284.86083984375,284.95001220703125,303.1253967285156,297.1212463378906,300.01708984375,297.92138671875,284.8583068847656,1.0,0.5295794010162354,0.5594448447227478,0.5594448447227478,1.0,1.0,-2.8970532417297363,1.1627023220062256,1.7343510389328003,0.5085698962211609,0.8723054528236389,0.8723054528236389,0.0,110.21150207519533,101.0,72482.078125,0.0,1927.2078857421875,1.0,278.2957458496094,282.933349609375,300.144775390625,304.9394226074219,293.1499938964844,293.1499938964844,278.25,37968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401854634284973,1.0,0.0,0.0,3.7384088039398193,3.738434076309204,9.325387395620056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.6318359375,0.0,1648.85400390625,1895.4371337890625,0.0,2843.447998046875,0.9241015911102296,1.0,0.0,3.0,1.0,0.0
17762400,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.897621214389801,0.3431540727615356,0.3097482025623321,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8409411311149597,0.2818890810012817,0.2681352794170379,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.507267415523529,0.3319056332111358,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9806594848632812,0.440241664648056,0.4173194468021393,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7985021471977234,0.2392047643661499,1.0824968814849854,284.8982849121094,284.95001220703125,303.1499938964844,297.1337280273437,300.0245361328125,297.9212951660156,284.9002380371094,1.0,0.5281105041503906,0.5585590600967407,0.5585590600967407,1.0,1.0,-2.8930912017822266,1.1597672700881958,1.7333239316940308,0.5064371824264526,0.8727651834487915,0.8727651834487915,0.0,108.61865234375,104.0,72134.03125,0.0,1912.933349609375,1.0,278.2572326660156,282.973876953125,300.1400146484375,304.8606872558594,293.1499938964844,293.1499938964844,278.54998779296875,38807.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401312232017517,1.0,0.0,0.0,3.653930425643921,3.653954982757568,8.908689892450639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.177734375,0.0,1558.5711669921875,1895.4371337890625,0.0,2842.941162109375,0.9086132645606996,1.0,0.0,3.0,1.0,0.0
17762460,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9009798169136048,0.3436134755611419,0.3098824620246887,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8445055484771729,0.2829071283340454,0.2689184844493866,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.5109306573867798,0.328460544347763,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9838708639144896,0.4408711791038513,0.4176574647426605,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.801609218120575,0.2396056801080703,1.083464503288269,285.0202941894531,284.95001220703125,303.1728515625,297.14605712890625,300.03143310546875,297.9207458496094,285.0219421386719,1.0,0.5272369980812073,0.5577991008758545,0.5577991008758545,1.0,1.0,-2.891616106033325,1.158088445663452,1.7335275411605835,0.5049650073051453,0.9573822617530824,0.9573822617530824,0.0,107.44147491455078,104.0,71437.6640625,0.0,1904.7537841796875,1.0,278.5014953613281,283.10711669921875,300.1119384765625,304.6619873046875,293.1499938964844,293.1499938964844,278.54998779296875,34158.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834374725818634,1.0,0.0,0.0,3.703279256820679,3.703303337097168,9.150950290859328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.94140625,0.0,1579.2745361328125,1895.4371337890625,0.0,2789.206787109375,0.9174994826316832,1.0,0.0,3.0,1.0,0.0
17762520,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.904288411140442,0.3441867232322693,0.3103624880313873,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8479490876197815,0.2840033173561096,0.2699076235294342,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5147156119346619,0.3254939615726471,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9868255853652954,0.4416298270225525,0.4183200895786285,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8046150207519531,0.2401272803544998,1.0854823589324951,285.005126953125,284.95001220703125,303.1925354003906,297.15625,300.0382995605469,297.9218139648437,285.0035400390625,1.0,0.5269184708595276,0.5570391416549683,0.5570391416549683,1.0,1.0,-2.893033742904663,1.1576863527297974,1.7353473901748655,0.5041468143463135,0.9688684940338136,0.9688684940338136,0.0,106.53926849365234,107.0,71632.3125,0.0,1902.5986328125,1.0,278.54254150390625,283.0909423828125,300.137451171875,304.74481201171875,293.1499938964844,293.1499938964844,278.25,33524.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330714106559753,1.0,0.0,0.0,3.765705347061157,3.765730142593384,9.462066259402492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.0478515625,0.0,1646.637451171875,1895.4371337890625,0.0,2777.0556640625,0.9295033812522888,1.0,0.0,3.0,1.0,0.0
17762580,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9062251448631288,0.3442938327789306,0.3106794953346252,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8502421379089355,0.2848473489284515,0.2708220183849334,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5179340839385986,0.3238641619682312,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9885343909263612,0.4419989883899688,0.4188615083694458,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8064671158790588,0.2404382824897766,1.08735191822052,284.8702392578125,284.95001220703125,303.2091979980469,297.1643371582031,300.044921875,297.92449951171875,284.8680114746094,1.0,0.5270167589187622,0.556279182434082,0.556279182434082,1.0,1.0,-2.895452976226806,1.1577125787734983,1.7377402782440186,0.5035837292671204,0.8752690553665161,0.8752690553665161,0.0,106.10964965820312,107.0,72475.6015625,0.0,1904.3875732421875,1.0,278.2959899902344,282.94140625,300.189697265625,304.97760009765625,293.1499938964844,293.1499938964844,278.25,37717.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381240963935852,1.0,0.0,0.0,3.7318856716156006,3.7319107055664062,9.292871823163296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.7060546875,0.0,1639.33544921875,1895.4371337890625,0.0,2824.19384765625,0.9226222634315492,1.0,0.0,3.0,1.0,0.0
17762640,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9062379598617554,0.3442963063716888,0.3106587529182434,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8509939908981323,0.285604327917099,0.2715362310409546,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.5207417607307434,0.3238297402858734,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9887070655822754,0.4422434270381927,0.4190869331359863,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8067381978034973,0.2406333237886428,1.0883166790008545,284.90704345703125,284.95001220703125,303.2228698730469,297.1704406738281,300.04962158203125,297.9259948730469,284.9089660644531,1.0,0.5273973345756531,0.5555192232131958,0.5555192232131958,1.0,1.0,-2.897674322128296,1.1576474905014038,1.7400269508361816,0.5029619932174683,0.8784584999084473,0.8784584999084473,0.0,106.17980194091795,125.0,72288.1875,0.0,1908.3299560546875,1.0,278.2572937011719,282.978271484375,300.1828308105469,304.9107666015625,293.1499938964844,293.1499938964844,278.54998779296875,38361.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389068841934204,1.0,0.0,0.0,3.6586289405822754,3.658653497695923,8.931615411711391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.7666015625,0.0,1560.498779296875,1895.4371337890625,0.0,2831.50390625,0.9093445539474488,1.0,0.0,3.0,1.0,0.0
17762700,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9018864035606384,0.3447806239128113,0.3109127879142761,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8478882908821106,0.2866120338439941,0.2724136114120483,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.5234066843986511,0.3285894989967346,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9850233793258668,0.4428981840610504,0.4195463955402374,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8031242489814758,0.2410431206226349,1.0898823738098145,285.0338134765625,284.95001220703125,303.23370361328125,297.174560546875,300.0519714355469,297.9246826171875,285.036376953125,1.0,0.5302426815032959,0.5547592639923096,0.5547592639923096,1.0,1.0,-2.90716814994812,1.1607977151870728,1.7463704347610474,0.5036908388137817,0.9696140885353088,0.9696140885353088,0.0,108.0477066040039,125.0,71779.21875,0.0,1933.0072021484373,1.0,278.501708984375,283.11376953125,300.1485290527344,304.7174377441406,293.1499938964844,293.1499938964844,278.54998779296875,33754.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340798020362854,1.0,0.0,0.0,3.715140581130981,3.71516489982605,9.209664426634844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.0078125,0.0,1589.753662109375,1895.4371337890625,0.0,2786.456298828125,0.9198973178863524,1.0,0.0,3.0,1.0,0.0
17762760,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8955026268959045,0.3453925251960754,0.3115480244159698,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8428614735603333,0.2876810729503631,0.2735200822353363,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.5251961946487427,0.3361378610134125,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9790918231010436,0.4437065720558166,0.4203771650791168,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7975518107414246,0.2415383011102676,1.092501878738403,285.02703857421875,284.95001220703125,303.2417297363281,297.17681884765625,300.0521545410156,297.9212951660156,285.026123046875,1.0,0.5343866348266602,0.5538951754570007,0.5538951754570007,1.0,1.0,-2.922472715377808,1.166329264640808,1.756143569946289,0.5056512951850891,0.9927197694778442,0.9927197694778442,0.0,111.08345794677734,128.0,72243.8828125,0.0,1973.2108154296875,1.0,278.5426330566406,283.1006774902344,300.16705322265625,304.8087158203125,293.1499938964844,293.1499938964844,278.25,32901.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83372962474823,1.0,0.0,0.0,3.789690971374512,3.7897157669067374,9.582986422174145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.61328125,0.0,1670.134521484375,1895.4371337890625,0.0,2783.191162109375,0.9345929622650146,1.0,0.0,3.0,1.0,0.0
17762820,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8904399871826172,0.3455070555210113,0.3119842112064361,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.839043378829956,0.288446694612503,0.2744868695735931,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.5257444381713867,0.3422132432460785,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9742053151130676,0.4441064000129699,0.4210593700408935,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7931808829307556,0.2417524755001068,1.0945817232131958,284.888427734375,284.95001220703125,303.2471008300781,297.1772155761719,300.0505676269531,297.91729736328125,284.8846435546875,1.0,0.5374040007591248,0.5530310869216919,0.5530310869216919,1.0,1.0,-2.9347951412200928,1.1704941987991333,1.764301061630249,0.5071795582771301,0.904024600982666,0.904024600982666,0.0,113.58155059814452,128.0,73409.5859375,0.0,2006.124755859375,1.0,278.2951965332031,282.9402160644531,300.21258544921875,305.0560913085937,293.1499938964844,293.1499938964844,278.25,36347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398324251174927,1.0,0.0,0.0,3.7832188606262207,3.783244371414185,9.550283266435144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2958984375,0.0,1689.190185546875,1895.4371337890625,0.0,2840.149658203125,0.933533787727356,1.0,0.0,3.0,1.0,0.0
17762880,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8850082755088806,0.3454294502735138,0.3120088577270508,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8349942564964294,0.2890542447566986,0.2751755714416504,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.5257340669631958,0.3484099507331848,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9688305258750916,0.4443102180957794,0.4213621020317077,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7884920835494995,0.2417648285627365,1.0953117609024048,284.91082763671875,284.95001220703125,303.2498474121094,297.1758728027344,300.0469970703125,297.9120483398437,284.9128723144531,1.0,0.5402007699012756,0.5521670579910278,0.5521670579910278,1.0,1.0,-2.944345712661743,1.173445463180542,1.7709001302719116,0.5079930424690247,0.9004896879196167,0.9004896879196167,0.0,116.04635620117188,131.0,73374.5,0.0,2034.473876953125,1.0,278.2569274902344,282.9624328613281,300.1990966796875,304.9980773925781,293.1499938964844,293.1499938964844,278.54998779296875,37575.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417588472366333,1.0,0.0,0.0,3.725740432739258,3.725765466690064,9.262291769118748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.748046875,0.0,1631.1131591796875,1895.4371337890625,0.0,2858.152587890625,0.9235798716545104,1.0,0.0,3.0,1.0,0.0
17762940,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8804135322570801,0.3458165824413299,0.312195360660553,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8315708041191101,0.2898832261562347,0.2759117484092712,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5259615182876587,0.3539780676364898,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9640368223190308,0.4449053704738617,0.4217877089977264,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7843955159187317,0.2419472485780716,1.0960222482681274,285.037109375,284.95001220703125,303.25006103515625,297.1728210449219,300.0415344238281,297.9053649902344,285.0396423339844,1.0,0.5428286194801331,0.551302969455719,0.551302969455719,1.0,1.0,-2.9535117149353027,1.1762219667434692,1.777289867401123,0.5086641907691956,0.9927574396133424,0.9927574396133424,0.0,118.31417846679688,131.0,72792.734375,0.0,2061.355712890625,1.0,278.5032958984375,283.0981750488281,300.1561889648437,304.7977294921875,293.1499938964844,293.1499938964844,278.54998779296875,33622.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378115296363831,1.0,0.0,0.0,3.78139853477478,3.781423330307007,9.541093959342106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.9580078125,0.0,1665.896728515625,1895.4371337890625,0.0,2821.275390625,0.9344990849494934,1.0,0.0,3.0,1.0,0.0
17763000,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8770586252212524,0.3463494777679443,0.3127190470695495,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8290873765945435,0.2907850742340088,0.2768208384513855,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.5263056755065918,0.3585783541202545,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9603429436683656,0.4456556439399719,0.4225301742553711,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7812954187393188,0.2422230541706085,1.0974739789962769,285.029541015625,284.95001220703125,303.2478942871094,297.1681213378906,300.0352478027344,297.8988952636719,285.028564453125,1.0,0.5453759431838989,0.5504388809204102,0.5504388809204102,1.0,1.0,-2.9634008407592773,1.179299235343933,1.7841017246246338,0.5094876289367676,1.0,1.0,0.0,120.3015594482422,134.0,73074.4765625,0.0,2088.210693359375,1.0,278.5430908203125,283.08697509765625,300.1641540527344,304.8717346191406,293.1499938964844,293.1499938964844,278.25,33322.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378740549087524,1.0,0.0,0.0,3.8447556495666495,3.8447811603546143,9.863493914963328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.109375,0.0,1739.728759765625,1895.4371337890625,0.0,2821.859130859375,0.9471228718757628,1.0,0.0,3.0,1.0,0.0
17763060,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8735969662666321,0.3464122414588928,0.3130862414836883,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8265302777290344,0.291411429643631,0.2776291668415069,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.5261305570602417,0.363220065832138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9564933776855468,0.4460097849369049,0.4231501817703247,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.77815181016922,0.2422635406255722,1.09860360622406,284.88525390625,284.95001220703125,303.2433776855469,297.1618347167969,300.0288391113281,297.8948059082031,284.8803100585937,1.0,0.5478073358535767,0.5493299961090088,0.5493299961090088,1.0,1.0,-2.972500324249268,1.1816773414611816,1.7908228635787964,0.5098389983177185,0.9189791679382324,0.9189791679382324,0.0,122.29743194580078,134.0,74201.203125,0.0,2113.916259765625,1.0,278.2940979003906,282.9208679199219,300.19891357421875,305.1019897460937,293.1499938964844,293.1499938964844,278.25,36258.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439266085624695,1.0,0.0,0.0,3.840437650680542,3.840463638305664,9.84135112958029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.1708984375,0.0,1757.576171875,1895.4371337890625,0.0,2878.4228515625,0.9464591145515442,1.0,0.0,3.0,1.0,0.0
17763120,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8690044283866882,0.3462474346160888,0.313045859336853,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8230561017990112,0.2918787002563476,0.278184175491333,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5255930423736572,0.3676914274692535,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9513352513313292,0.4461431205272674,0.4233963787555694,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7740554809570312,0.2421165108680725,1.0985839366912842,284.9009094238281,284.95001220703125,303.23663330078125,297.1540222167969,300.0218811035156,297.8918151855469,284.9029235839844,1.0,0.5500175952911377,0.5482211709022522,0.5482211709022522,1.0,1.0,-2.978776693344116,1.1827754974365234,1.7960011959075928,0.5096143484115601,0.9082525968551636,0.9082525968551636,0.0,124.5871124267578,137.0,74042.2265625,0.0,2136.36865234375,1.0,278.256591796875,282.93951416015625,300.1775207519531,305.0282897949219,293.1499938964844,293.1499938964844,278.1499938964844,37841.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457991480827332,1.0,0.0,0.0,3.777498483657837,3.777523994445801,9.521423294245324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.982421875,0.0,1693.959228515625,1895.4371337890625,0.0,2895.941650390625,0.9352499842643738,1.0,0.0,3.0,1.0,0.0
17763180,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8632470369338989,0.3462084233760834,0.3130833804607391,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8184350728988647,0.2923759818077087,0.2787609994411468,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9944636821746826,0.525494396686554,0.3678527176380157,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9445114135742188,0.4463610053062439,0.4236915111541748,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7688241004943848,0.2419764101505279,1.098501682281494,284.88299560546875,284.95001220703125,303.22772216796875,297.1447448730469,300.013671875,297.8888244628906,284.8851318359375,1.0,0.551841676235199,0.5471122860908508,0.5471122860908508,1.0,1.0,-2.979969024658203,1.181650996208191,1.7983181476593018,0.5082578063011169,0.8768001198768616,0.8768001198768616,0.0,127.36509704589844,137.0,74039.5859375,0.0,2152.558837890625,1.0,278.1667785644531,282.9170227050781,300.16241455078125,305.0322265625,293.1499938964844,293.1499938964844,278.1499938964844,39023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472747206687927,1.0,0.0,0.0,3.7226755619049072,3.722700834274292,9.247060006600804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.546875,0.0,1638.6102294921875,1895.4371337890625,0.0,2909.751953125,0.9230348467826844,1.0,0.0,3.0,1.0,0.0
17763240,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8586813807487488,0.3463021516799927,0.3131756782531738,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8147290349006653,0.2929261922836303,0.2793335914611816,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9904098510742188,0.5260025858879089,0.3680586814880371,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9389265179634094,0.4466848075389862,0.4240194857120514,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7646082639694214,0.2418961226940155,1.098384976387024,284.9151611328125,284.95001220703125,303.2167663574219,297.13409423828125,300.00408935546875,297.884765625,284.91680908203125,1.0,0.5534946918487549,0.5460034012794495,0.5460034012794495,1.0,1.0,-2.981546640396118,1.180699586868286,1.8008471727371216,0.5068457126617432,0.8817625641822815,0.8817625641822815,0.0,129.73031616210938,140.0,73807.03125,0.0,2167.135986328125,1.0,278.15264892578125,282.9472961425781,300.13873291015625,304.9642028808594,293.1499938964844,293.1499938964844,278.45001220703125,38292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470625877380371,1.0,0.0,0.0,3.677241563796997,3.677266359329224,9.022722906593116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.095703125,0.0,1580.970703125,1895.4371337890625,0.0,2907.766357421875,0.9132852554321288,1.0,0.0,3.0,1.0,0.0
17763300,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.855284571647644,0.3467731177806854,0.3134692013263702,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8119392395019531,0.2936832904815674,0.2800051867961883,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.987366020679474,0.5271588563919067,0.368667870759964,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9346442222595216,0.4473385214805603,0.4245249032974243,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7614015936851501,0.2420345693826675,1.098781943321228,285.0343933105469,284.95001220703125,303.203857421875,297.1220703125,299.9928283691406,297.8792419433594,285.0355834960937,1.0,0.5550673007965088,0.5448945164680481,0.5448945164680481,1.0,1.0,-2.984239339828491,1.1802129745483398,1.804026365280152,0.505713701248169,0.970017671585083,0.970017671585083,0.0,131.72970581054688,140.0,73075.5078125,0.0,2182.223876953125,1.0,278.4013977050781,283.0784912109375,300.0946044921875,304.7585144042969,293.1499938964844,293.1499938964844,278.45001220703125,33872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424385786056519,1.0,0.0,0.0,3.730546236038208,3.730570554733277,9.286201816394168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.7041015625,0.0,1608.3709716796875,1895.4371337890625,0.0,2864.507080078125,0.9233222603797911,1.0,0.0,3.0,1.0,0.0
17763360,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8532697558403015,0.3473168611526489,0.3140272796154022,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8103258609771729,0.294496476650238,0.2808291316032409,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9855929613113404,0.5284779071807861,0.3696127831935882,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9320191740989684,0.4480798840522766,0.4252813458442688,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7594263553619385,0.242284283041954,1.1000354290008545,285.01544189453125,284.95001220703125,303.1890563964844,297.1087951660156,299.9821472167969,297.8748474121094,285.01348876953125,1.0,0.5567012429237366,0.5439593195915222,0.5439593195915222,1.0,1.0,-2.9894509315490723,1.1810524463653564,1.8083986043930047,0.505342960357666,0.9830660820007324,0.9830660820007324,0.0,133.27288818359375,143.0,73261.5625,0.0,2199.228515625,1.0,278.442626953125,283.05908203125,300.0986022949219,304.82403564453125,293.1499938964844,293.1499938964844,278.1499938964844,33323.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421339988708496,1.0,0.0,0.0,3.795084238052368,3.795109272003174,9.610281495042727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.2685546875,0.0,1679.832763671875,1895.4371337890625,0.0,2861.659423828125,0.9359976053237916,1.0,0.0,3.0,1.0,0.0
17763420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8507644534111023,0.3473418056964874,0.3143744766712188,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8082787990570068,0.2950280308723449,0.2815454006195068,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9833494424819946,0.5292602181434631,0.3704153001308441,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9288272261619568,0.4483861923217773,0.4258677363395691,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.757122278213501,0.2423059940338134,1.1010408401489258,284.8733825683594,284.95001220703125,303.1724548339844,297.0942687988281,299.9728698730469,297.8739929199219,284.8704528808594,1.0,0.5582743883132935,0.5430241227149963,0.5430241227149963,1.0,1.0,-2.9936134815216064,1.1814312934875488,1.8121821880340576,0.5048415660858154,0.8868994116783142,0.8868994116783142,0.0,134.9822235107422,143.0,74116.484375,0.0,2215.281005859375,1.0,278.1952819824219,282.9018249511719,300.1269226074219,305.035888671875,293.1499938964844,293.1499938964844,278.1499938964844,37359.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478555679321289,1.0,0.0,0.0,3.767964363098145,3.767989635467529,9.473421300754126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.2783203125,0.0,1678.9111328125,1895.4371337890625,0.0,2915.189453125,0.9305478930473328,1.0,0.0,3.0,1.0,0.0
17763480,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8472487926483154,0.3471987843513489,0.3143244087696075,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8052793145179749,0.295450210571289,0.2820311486721039,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9800773859024048,0.5299143195152283,0.3709076642990112,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.924421727657318,0.4485246539115906,0.4260910153388977,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.753993809223175,0.2421922832727432,1.1010342836380005,284.9014892578125,284.95001220703125,303.1541748046875,297.07861328125,299.9628295898437,297.8734130859375,284.9031677246094,1.0,0.5596703290939331,0.5420889258384705,0.5420889258384705,1.0,1.0,-2.9949917793273926,1.1805986166000366,1.8143932819366453,0.5037132501602173,0.8836221694946289,0.8836221694946289,0.0,137.00941467285156,146.0,73804.2890625,0.0,2228.075439453125,1.0,278.15704345703125,282.9318542480469,300.0976257324219,304.94122314453125,293.1499938964844,293.1499938964844,278.45001220703125,38426.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492701649665833,1.0,0.0,0.0,3.6930999755859375,3.693125009536743,9.100713214138524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.4501953125,0.0,1600.0184326171875,1895.4371337890625,0.0,2928.435302734375,0.9169259071350098,1.0,0.0,3.0,1.0,0.0
17763540,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.844550609588623,0.3475324511528015,0.314449280500412,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8029722571372986,0.2961223721504211,0.2825980186462402,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9775508046150208,0.5311174988746643,0.3715827167034149,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.920997142791748,0.4490582346916199,0.4264494478702545,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7515149712562561,0.2422962486743927,1.1012449264526367,285.0213928222656,284.95001220703125,303.13427734375,297.06182861328125,299.9504089355469,297.8697814941406,285.0228576660156,1.0,0.5610347390174866,0.5411537289619446,0.5411537289619446,1.0,1.0,-2.997313499450684,1.1801761388778689,1.8171372413635247,0.5026926398277283,0.9677545428276062,0.9677545428276062,0.0,138.74520874023438,146.0,73032.6484375,0.0,2241.070556640625,1.0,278.40240478515625,283.0640869140625,300.0413818359375,304.7121887207031,293.1499938964844,293.1499938964844,278.45001220703125,34145.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449608683586121,1.0,0.0,0.0,3.7403619289398193,3.740386486053467,9.335134336652118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.5546875,0.0,1621.8223876953125,1895.4371337890625,0.0,2888.097900390625,0.9257012605667114,1.0,0.0,3.0,1.0,0.0
17763600,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8429729342460632,0.348008781671524,0.3149104714393616,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8016740679740906,0.2968630492687225,0.2833421230316162,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9761098623275756,0.5324081778526306,0.3725293576717376,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.918933093547821,0.4497310221195221,0.4271111190319061,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7499788999557495,0.2425162494182586,1.1023240089416504,285.0050964355469,284.95001220703125,303.1128845214844,297.04400634765625,299.9376525878906,297.86627197265625,285.0033569335937,1.0,0.5624852180480957,0.5402185320854187,0.5402185320854187,1.0,1.0,-3.001991033554077,1.1807574033737185,1.8212336301803589,0.5021933317184448,0.9786970019340516,0.9786970019340516,0.0,140.1145477294922,149.0,73174.2109375,0.0,2256.401123046875,1.0,278.4428100585937,283.0476379394531,300.0365905761719,304.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,33599.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446930646896362,1.0,0.0,0.0,3.799788475036621,3.799813747406006,9.634122761781327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.2939453125,0.0,1687.588623046875,1895.4371337890625,0.0,2885.59228515625,0.9372316002845764,1.0,0.0,3.0,1.0,0.0
