time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8409323692321777,0.3480088114738464,0.3152119219303131,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7999323010444641,0.2973267734050751,0.2839870154857635,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.974113404750824,0.5331189036369324,0.3732924461364746,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9163351655006408,0.4500037729740143,0.4276446402072906,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7481035590171814,0.2425145804882049,1.1031856536865234,284.8666381835937,284.95001220703125,303.0900573730469,297.0252380371094,299.9261474609375,297.8658752441406,284.8642578125,1.0,0.5639066696166992,0.5392910242080688,0.5392910242080688,1.0,1.0,-3.0057287216186523,1.1809217929840088,1.824806928634644,0.5015836358070374,0.8819630146026611,0.8819630146026611,0.0,141.67877197265625,149.0,73969.328125,0.0,2271.090087890625,1.0,278.1952514648437,282.8948059082031,300.0586242675781,304.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,37747.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503794074058533,1.0,0.0,0.0,3.765314340591431,3.7653398513793945,9.460100613978284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.7861328125,0.0,1678.7735595703125,1895.4371337890625,0.0,2938.824462890625,0.9301642179489136,1.0,0.0,3.0,1.0,0.0
17763720,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8379483819007874,0.3478741645812988,0.3151507079601288,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7972978353500366,0.2976916134357452,0.2844091355800628,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.971037745475769,0.5336949229240417,0.3737291693687439,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.912647545337677,0.4501393437385559,0.4278465807437897,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7454484105110168,0.2423879951238632,1.1030765771865845,284.8987731933594,284.95001220703125,303.0658874511719,297.0055236816406,299.91387939453125,297.86541748046875,284.9004821777344,1.0,0.565179169178009,0.5383635759353638,0.5383635759353638,1.0,1.0,-3.006801128387451,1.179931879043579,1.826869249343872,0.5003762245178223,0.8800265192985535,0.8800265192985535,0.0,143.5797576904297,152.0,73622.5703125,0.0,2282.76416015625,1.0,278.15704345703125,282.9284973144531,300.0244445800781,304.8582763671875,293.1499938964844,293.1499938964844,278.45001220703125,38654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517332673072815,1.0,0.0,0.0,3.68650221824646,3.6865272521972656,9.068225494957004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.546875,0.0,1594.2177734375,1895.4371337890625,0.0,2951.5078125,0.9156522750854492,1.0,0.0,3.0,1.0,0.0
17763780,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8356786370277405,0.3482204079627991,0.3152826726436615,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7953068017959595,0.2983102798461914,0.2849198281764984,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.968690812587738,0.5348151922225952,0.3743446767330169,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9098470211029052,0.4506773054599762,0.428203135728836,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7433468699455261,0.2424810230731964,1.1032177209854126,285.0187072753906,284.95001220703125,303.0404663085937,296.9849548339844,299.8992919921875,297.86181640625,285.0200500488281,1.0,0.5664438605308533,0.5374360680580139,0.5374360680580139,1.0,1.0,-3.008906364440918,1.179389238357544,1.829517126083374,0.4992952942848205,0.963317334651947,0.963317334651947,0.0,145.2093505859375,152.0,72830.609375,0.0,2294.915283203125,1.0,278.4022216796875,283.0609436035156,299.9642944335937,304.62353515625,293.1499938964844,293.1499938964844,278.45001220703125,34255.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473924994468689,1.0,0.0,0.0,3.732454776763916,3.732479333877564,9.295706604461884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.818359375,0.0,1613.5030517578125,1895.4371337890625,0.0,2910.8544921875,0.9240258932113647,1.0,0.0,3.0,1.0,0.0
17763840,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8343850374221802,0.348693698644638,0.3157455623149872,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7942168712615967,0.299003928899765,0.2856136560440063,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9673991203308104,0.5360453724861145,0.3752390146255493,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9082151055336,0.451342761516571,0.4288608133792877,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7420614957809448,0.2426875680685043,1.1042284965515137,285.0022277832031,284.95001220703125,303.0138854980469,296.96356201171875,299.8846435546875,297.8585510253906,285.0005187988281,1.0,0.5678108334541321,0.5365085601806641,0.5365085601806641,1.0,1.0,-3.013375759124756,1.1798498630523682,1.833525896072388,0.4987345337867737,0.9731480479240416,0.9731480479240416,0.0,146.49893188476562,155.0,72948.3828125,0.0,2309.59619140625,1.0,278.4427490234375,283.0448913574219,299.9559936523437,304.6679077148437,293.1499938964844,293.1499938964844,278.1499938964844,33706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471113443374634,1.0,0.0,0.0,3.790160417556762,3.790185451507568,9.585360203345772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.69140625,0.0,1676.9443359375,1895.4371337890625,0.0,2908.222900390625,0.9351276755332948,1.0,0.0,3.0,1.0,0.0
17763900,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8326153755187988,0.3486834466457367,0.316038429737091,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7926818132400513,0.2994263470172882,0.2862148582935333,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9655250906944276,0.5367159247398376,0.3759658336639404,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9060782194137572,0.4516013562679291,0.4293816685676574,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.740432858467102,0.2426729500293731,1.1050199270248413,284.8657531738281,284.95001220703125,302.9862670898437,296.94146728515625,299.8715515136719,297.85858154296875,284.8637084960937,1.0,0.5691607594490051,0.535581111907959,0.535581111907959,1.0,1.0,-3.016907453536988,1.1798855066299438,1.837022066116333,0.4980538785457611,0.876988410949707,0.876988410949707,0.0,148.003173828125,155.0,73704.953125,0.0,2323.71923828125,1.0,278.19549560546875,282.8946533203125,299.974853515625,304.8619079589844,293.1499938964844,293.1499938964844,278.1499938964844,37951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528012633323669,1.0,0.0,0.0,3.75168514251709,3.7517104148864746,9.391740150022088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.8154296875,0.0,1664.2738037109375,1895.4371337890625,0.0,2961.514892578125,0.9272120594978333,1.0,0.0,3.0,1.0,0.0
17763960,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8299425840377808,0.3485428988933563,0.3159686028957367,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7902991771697998,0.2997583448886871,0.2866002917289734,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.962571382522583,0.5372726321220398,0.3763808310031891,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9030039310455322,0.4517262578010559,0.4295702874660492,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7380691170692444,0.2425384521484375,1.1048561334609983,284.8996887207031,284.95001220703125,302.9576416015625,296.9186706542969,299.8578796386719,297.85858154296875,284.9012756347656,1.0,0.5703732371330261,0.534670889377594,0.534670889377594,1.0,1.0,-3.017817497253418,1.178815484046936,1.839002013206482,0.4968124628067016,0.8764422535896301,0.8764422535896301,0.0,149.8522491455078,158.0,73346.0625,0.0,2334.892333984375,1.0,278.1571350097656,282.9296264648437,299.9375915527344,304.75390625,293.1499938964844,293.1499938964844,278.45001220703125,38722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541522026062012,1.0,0.0,0.0,3.671973943710327,3.671998500823975,8.996890983326011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.0517578125,0.0,1578.247314453125,1895.4371337890625,0.0,2974.175537109375,0.912489116191864,1.0,0.0,3.0,1.0,0.0
17764020,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.827904999256134,0.3488738238811493,0.3160902261734009,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7885037064552307,0.3003435134887695,0.2870785892009735,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.960343062877655,0.5383748412132263,0.3769826591014862,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9006786942481995,0.452245831489563,0.4299122393131256,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7361915111541748,0.2426212430000305,1.1049515008926392,285.0180053710937,284.95001220703125,302.9281616210937,296.895263671875,299.8420104980469,297.8553771972656,285.0191650390625,1.0,0.5715869069099426,0.5337607264518738,0.5337607264518738,1.0,1.0,-3.019782304763794,1.1782021522521973,1.841580152511597,0.4957033395767212,0.9587250351905824,0.9587250351905824,0.0,151.44046020507812,158.0,72549.546875,0.0,2346.65234375,1.0,278.4018859863281,283.0606384277344,299.8746032714844,304.51617431640625,293.1499938964844,293.1499938964844,278.45001220703125,34264.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498161435127258,1.0,0.0,0.0,3.718177556991577,3.7182021141052246,9.22472793263296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.7607421875,0.0,1597.1209716796875,1895.4371337890625,0.0,2933.548583984375,0.9208390712738036,1.0,0.0,3.0,1.0,0.0
17764080,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.826743483543396,0.349321573972702,0.3165338039398193,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7875237464904785,0.3009998798370361,0.2877383232116699,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9591376185417176,0.5395828485488892,0.3778623938560486,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8993033766746521,0.4528833925724029,0.4305472671985626,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7350393533706665,0.242813304066658,1.105902910232544,285.0005798339844,284.95001220703125,302.8978576660156,296.8713073730469,299.82623291015625,297.8525085449219,284.9988708496094,1.0,0.5729069113731384,0.5328505039215088,0.5328505039215088,1.0,1.0,-3.024071455001831,1.1785715818405151,1.8454999923706048,0.4951027333736419,0.9674642086029052,0.9674642086029052,0.0,152.70523071289062,161.0,72654.453125,0.0,2360.998779296875,1.0,278.4426574707031,283.0441589355469,299.86376953125,304.556884765625,293.1499938964844,293.1499938964844,278.1499938964844,33737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495410084724426,1.0,0.0,0.0,3.775376558303833,3.77540135383606,9.510728773420852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.7646484375,0.0,1659.669677734375,1895.4371337890625,0.0,2930.97216796875,0.9318071603775024,1.0,0.0,3.0,1.0,0.0
17764140,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8251095414161682,0.3492857813835144,0.316802978515625,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7861074209213257,0.301384836435318,0.2883037030696869,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9573337435722352,0.540234386920929,0.3785742819309234,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8974286913871765,0.4531126022338867,0.4310404062271118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.733551025390625,0.242784172296524,1.1066263914108276,284.8656311035156,284.95001220703125,302.86688232421875,296.8468322753906,299.81219482421875,297.8530578613281,284.8639221191406,1.0,0.5742122530937195,0.5319403409957886,0.5319403409957886,1.0,1.0,-3.027399063110352,1.178507924079895,1.8488911390304563,0.4943781495094299,0.8719374537467957,0.8719374537467957,0.0,154.1940155029297,161.0,73380.0234375,0.0,2374.772216796875,1.0,278.19586181640625,282.89605712890625,299.88037109375,304.7464599609375,293.1499938964844,293.1499938964844,278.1499938964844,38091.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552518486976624,1.0,0.0,0.0,3.733909130096436,3.73393440246582,9.302952435064072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7109375,0.0,1644.54833984375,1895.4371337890625,0.0,2984.483154296875,0.9232922196388244,1.0,0.0,3.0,1.0,0.0
17764200,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8226159811019897,0.3491285741329193,0.3167143762111664,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7838985919952393,0.3016853630542755,0.2886562645435333,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9544721245765686,0.5407861471176147,0.3789807856082916,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.89463871717453,0.4532152116298675,0.4312046468257904,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7313737869262695,0.2426413297653198,1.106407880783081,284.90069580078125,284.95001220703125,302.83526611328125,296.8219299316406,299.7969055175781,297.8522033691406,284.902099609375,1.0,0.5753845572471619,0.5310301184654236,0.5310301184654236,1.0,1.0,-3.028141498565674,1.1773334741592407,1.850808024406433,0.4930770099163055,0.8725007176399231,0.8725007176399231,0.0,156.0251922607422,164.0,73014.859375,0.0,2385.5986328125,1.0,278.1572570800781,282.9316101074219,299.8409423828125,304.63555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38748.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566076159477234,1.0,0.0,0.0,3.654094934463501,3.654119491577149,8.909491953090765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.8740234375,0.0,1558.3192138671875,1895.4371337890625,0.0,2997.193115234375,0.9085357785224916,1.0,0.0,3.0,1.0,0.0
17764260,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8207136392593384,0.3494356870651245,0.3168177306652069,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7822422981262207,0.3022380173206329,0.2891040742397308,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9523422718048096,0.5418823957443237,0.3795785009860992,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8924903869628906,0.4537067413330078,0.4315227270126343,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7296444773674011,0.2427150011062622,1.1064690351486206,285.0174255371094,284.95001220703125,302.8031616210937,296.796630859375,299.7811279296875,297.8506774902344,285.0184020996094,1.0,0.5765627026557922,0.530144214630127,0.530144214630127,1.0,1.0,-3.029973030090332,1.1766639947891235,1.8533090353012085,0.4919499158859253,0.9537941217422484,0.9537941217422484,0.0,157.59579467773438,164.0,72220.1640625,0.0,2397.0927734375,1.0,278.4014892578125,283.0611267089844,299.77593994140625,304.3959350585937,293.1499938964844,293.1499938964844,278.45001220703125,34247.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522636294364929,1.0,0.0,0.0,3.700768232345581,3.7007923126220703,9.138545351561334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.34375,0.0,1577.0899658203125,1895.4371337890625,0.0,2956.4765625,0.9169343113899232,1.0,0.0,3.0,1.0,0.0
17764320,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8196188807487488,0.349852442741394,0.3172366917133331,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7813314199447632,0.3028580844402313,0.2897315323352813,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9512016773223876,0.5430817008018494,0.3804532289505005,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8912115097045898,0.4543096721172333,0.4321283102035522,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7285710573196411,0.2428904175758361,1.107358455657959,284.9989013671875,284.95001220703125,302.7705993652344,296.7710266113281,299.7647705078125,297.8481140136719,284.9972229003906,1.0,0.5778470039367676,0.5292583107948303,0.5292583107948303,1.0,1.0,-3.0340781211853027,1.1769546270370483,1.8571233749389648,0.4913205504417419,0.96137535572052,0.96137535572052,0.0,158.8551788330078,167.0,72316.6875,0.0,2411.18408203125,1.0,278.4425048828125,283.0440368652344,299.763427734375,304.4342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33750.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519794344902039,1.0,0.0,0.0,3.757807970046997,3.757832527160645,9.422419680049644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.2734375,0.0,1639.1185302734375,1895.4371337890625,0.0,2953.813720703125,0.9278453588485718,1.0,0.0,3.0,1.0,0.0
17764380,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.818056583404541,0.3497878611087799,0.3174786865711212,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7800012826919556,0.3032069802284241,0.2902626693248749,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9494633078575134,0.543729305267334,0.3811603784561157,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8894519805908203,0.4545049369335174,0.4325888752937317,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7271704077720642,0.2428468763828277,1.1080106496810913,284.8656921386719,284.95001220703125,302.7377014160156,296.74517822265625,299.7493896484375,297.8475952148437,284.8642883300781,1.0,0.5791164040565491,0.5283724069595337,0.5283724069595337,1.0,1.0,-3.037200927734375,1.176806092262268,1.8603949546813965,0.4905635714530945,0.8666176795959473,0.8666176795959473,0.0,160.3422088623047,167.0,73012.8984375,0.0,2424.6650390625,1.0,278.1962585449219,282.8981628417969,299.7787475585937,304.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,38220.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576982617378235,1.0,0.0,0.0,3.7134644985198975,3.713489532470703,9.20135562409996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5556640625,0.0,1621.8280029296875,1895.4371337890625,0.0,3007.419677734375,0.9187723994255066,1.0,0.0,3.0,1.0,0.0
17764440,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8156770467758179,0.3496113717556,0.3173688054084778,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.777948260307312,0.3034793138504028,0.2905844748020172,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9467227458953856,0.5442926287651062,0.381569355726242,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8868551850318909,0.454581469297409,0.4327249825000763,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7251359820365906,0.2427120208740234,1.1077758073806765,284.90167236328125,284.95001220703125,302.7045288085937,296.7191162109375,299.7312927246094,297.8428649902344,284.90301513671875,1.0,0.5802578330039978,0.5274864435195923,0.5274864435195923,1.0,1.0,-3.037830114364624,1.1755908727645874,1.8622393608093264,0.4892497062683105,0.8681663870811462,0.8681663870811462,0.0,162.15773010253906,170.0,72642.96875,0.0,2435.246337890625,1.0,278.15740966796875,282.9344787597656,299.738037109375,304.50762939453125,293.1499938964844,293.1499938964844,278.45001220703125,38773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590385913848877,1.0,0.0,0.0,3.63350510597229,3.6335294246673584,8.809370228846092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.0263671875,0.0,1535.554443359375,1895.4371337890625,0.0,3019.98828125,0.9039832949638368,1.0,0.0,3.0,1.0,0.0
17764500,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8138662576675415,0.3498934507369995,0.317452073097229,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7764264941215515,0.3040050864219665,0.291005939245224,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.944725751876831,0.5454016923904419,0.3821751177310943,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8848733901977539,0.4550425708293915,0.4330161213874817,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7235328555107117,0.2427907586097717,1.1078678369522097,285.01678466796875,284.95001220703125,302.6712341308594,296.69293212890625,299.7159729003906,297.8426513671875,285.0176086425781,1.0,0.5814113020896912,0.5266005396842957,0.5266005396842957,1.0,1.0,-3.0396203994750977,1.1748719215393066,1.8647483587265008,0.4880884885787964,0.9484668374061584,0.9484668374061584,0.0,163.7080078125,170.0,71857.859375,0.0,2446.62255859375,1.0,278.4010009765625,283.0622863769531,299.6719665527344,304.2675476074219,293.1499938964844,293.1499938964844,278.45001220703125,34216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546616435050964,1.0,0.0,0.0,3.6810925006866455,3.681116580963135,9.041630733008788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.1328125,0.0,1554.580810546875,1895.4371337890625,0.0,2978.950927734375,0.9125101566314696,1.0,0.0,3.0,1.0,0.0
17764560,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8128092885017395,0.3502782881259918,0.3178451061248779,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7755812406539917,0.3045940101146698,0.2916061282157898,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.943668782711029,0.5466102957725525,0.3830572664737701,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8836808800697327,0.4556089043617248,0.4335898756980896,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7225224375724792,0.2429537177085876,1.1087398529052734,284.9975891113281,284.95001220703125,302.6378479003906,296.6666564941406,299.701171875,297.8431396484375,284.9959411621094,1.0,0.5826700329780579,0.5257208347320557,0.5257208347320557,1.0,1.0,-3.043611526489258,1.175085425376892,1.868525981903076,0.4874154925346374,0.9551988244056702,0.9551988244056702,0.0,164.96340942382812,173.0,71952.71875,0.0,2460.5859375,1.0,278.4423828125,283.0447082519531,299.6587829589844,304.3047180175781,293.1499938964844,293.1499938964844,278.1499938964844,33746.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543474078178406,1.0,0.0,0.0,3.7382287979125977,3.738253355026245,9.324489269602054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.7509765625,0.0,1616.2928466796875,1895.4371337890625,0.0,2976.005126953125,0.9234259128570556,1.0,0.0,3.0,1.0,0.0
17764620,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8112743496894836,0.3501844108104706,0.3180596530437469,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7743264436721802,0.3049103617668152,0.2921072542667389,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9420123100280762,0.5472707152366638,0.3837719559669494,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.882020115852356,0.4557688236236572,0.4340167045593261,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7211767435073853,0.2429030388593673,1.1093393564224243,284.8658447265625,284.95001220703125,302.6044616699219,296.6403503417969,299.6835327148437,297.8390808105469,284.8647155761719,1.0,0.5839118361473083,0.5248411297798157,0.5248411297798157,1.0,1.0,-3.0465707778930664,1.1748416423797607,1.8717291355133057,0.4866043329238891,0.8611559867858887,0.8611559867858887,0.0,166.45326232910156,173.0,72621.4921875,0.0,2473.86328125,1.0,278.1967163085937,282.9009704589844,299.673828125,304.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,38334.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600621819496155,1.0,0.0,0.0,3.691298484802246,3.6913232803344727,9.09183654584922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.5478515625,0.0,1597.27001953125,1895.4371337890625,0.0,3029.58837890625,0.9138602614402772,1.0,0.0,3.0,1.0,0.0
17764680,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8089432716369629,0.3499885201454162,0.3179281651973724,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7724114656448364,0.3051573634147644,0.2924014925956726,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9394148588180542,0.5478618741035461,0.3841948211193084,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8795940279960632,0.4558184742927551,0.4341235160827636,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7192366123199463,0.242773488163948,1.1091077327728271,284.90313720703125,284.95001220703125,302.5712280273437,296.6141357421875,299.6656188964844,297.8346252441406,284.9043273925781,1.0,0.5850300788879395,0.5239613652229309,0.5239613652229309,1.0,1.0,-3.047125816345215,1.1735738515853882,1.8735519647598269,0.4852565824985504,0.8640428185462952,0.8640428185462952,0.0,168.2574005126953,176.0,72257.328125,0.0,2484.28857421875,1.0,278.1575622558594,282.9378662109375,299.6328125,304.375732421875,293.1499938964844,293.1499938964844,278.45001220703125,38762.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613717555999756,1.0,0.0,0.0,3.611938238143921,3.61196231842041,8.7051029140639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.826171875,0.0,1511.6876220703125,1895.4371337890625,0.0,3041.87109375,0.8991953730583191,1.0,0.0,3.0,1.0,0.0
17764740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8071628212928772,0.3502439856529236,0.3179910480976105,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7709980010986328,0.3056557476520538,0.2927981317043304,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9375526309013368,0.54899662733078,0.3848191499710083,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8777480721473694,0.4562472105026245,0.4343869984149933,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7177048325538635,0.2428526431322097,1.109211802482605,285.016357421875,284.95001220703125,302.53814697265625,296.5879821777344,299.6506652832031,297.8346862792969,285.0169982910156,1.0,0.586163341999054,0.5230816602706909,0.5230816602706909,1.0,1.0,-3.0488650798797607,1.1728098392486572,1.8760552406311035,0.4840666055679321,0.9432655572891236,0.9432655572891236,0.0,169.79696655273438,176.0,71484.2890625,0.0,2495.57470703125,1.0,278.4005126953125,283.06378173828125,299.5666198730469,304.13653564453125,293.1499938964844,293.1499938964844,278.45001220703125,34172.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569476008415222,1.0,0.0,0.0,3.660575389862061,3.66059923171997,8.941121905081673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.724609375,0.0,1531.2501220703125,1895.4371337890625,0.0,3000.381103515625,0.907888412475586,1.0,0.0,3.0,1.0,0.0
17764800,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8061097860336304,0.3505947887897491,0.3183566927909851,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7702061533927917,0.3062131106853485,0.2933705747127533,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9365862011909484,0.550226628780365,0.3857174217700958,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8766279220581055,0.4567746222019195,0.4349271059036255,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7167308330535889,0.2430108338594436,1.1100736856460571,284.9963073730469,284.95001220703125,302.5054016113281,296.5620422363281,299.6363220214844,297.8353576660156,284.9946594238281,1.0,0.5874009132385254,0.5222018957138062,0.5222018957138062,1.0,1.0,-3.052757024765014,1.17294442653656,1.8798125982284544,0.4833419024944305,0.9490609169006348,0.9490609169006348,0.0,171.05157470703125,179.0,71578.859375,0.0,2509.447021484375,1.0,278.4422302246094,283.04571533203125,299.5537109375,304.1736145019531,293.1499938964844,293.1499938964844,278.1499938964844,33737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565834164619446,1.0,0.0,0.0,3.7178354263305664,3.7178597450256334,9.223030019711588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.3115234375,0.0,1592.7122802734375,1895.4371337890625,0.0,2996.96630859375,0.9188217520713806,1.0,0.0,3.0,1.0,0.0
17764860,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8045679926872253,0.3504709303379059,0.3185421526432037,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7690218687057495,0.3064986169338226,0.2938421666622162,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.935033082962036,0.5509138703346252,0.3864484131336212,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8750592470169067,0.456898033618927,0.4353181421756744,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7154172658920288,0.2429559230804443,1.1106523275375366,284.86651611328125,284.95001220703125,302.4729919433594,296.5362854003906,299.6192626953125,297.8315734863281,284.8656921386719,1.0,0.5886204838752747,0.5213223099708557,0.5213223099708557,1.0,1.0,-3.0555970668792725,1.172614812850952,1.8829822540283203,0.4824751019477844,0.856088399887085,0.856088399887085,0.0,172.54310607910156,179.0,72226.8359375,0.0,2522.590576171875,1.0,278.1971740722656,282.904296875,299.5694274902344,304.3570861816406,293.1499938964844,293.1499938964844,278.1499938964844,38429.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622709512710571,1.0,0.0,0.0,3.668599128723145,3.668623685836792,8.980361485555477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.32421875,0.0,1572.23095703125,1895.4371337890625,0.0,3050.305419921875,0.9088354110717772,1.0,0.0,3.0,1.0,0.0
17764920,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8022647500038147,0.3502552807331085,0.3183891773223877,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7672253251075745,0.3067202866077423,0.2941101789474487,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.932592511177063,0.5515463948249817,0.3868952393531799,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8727812767028809,0.4569199979305267,0.4353953599929809,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7135162353515625,0.2428265959024429,1.1104127168655396,284.9046325683594,284.95001220703125,302.44110107421875,296.5108337402344,299.6021728515625,297.82745361328125,284.9056701660156,1.0,0.5897188782691956,0.5204427242279053,0.5204427242279053,1.0,1.0,-3.0560786724090576,1.1712849140167236,1.884793758392334,0.4810835719108581,0.8601329326629639,0.8601329326629639,0.0,174.34124755859375,182.0,71874.5234375,0.0,2532.884521484375,1.0,278.15771484375,282.9412841796875,299.5291442871094,304.2450256347656,293.1499938964844,293.1499938964844,278.45001220703125,38730.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635363578796387,1.0,0.0,0.0,3.590541124343872,3.5905649662017822,8.602270327173756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.2197265625,0.0,1488.114990234375,1895.4371337890625,0.0,3062.175537109375,0.8944235444068909,1.0,0.0,3.0,1.0,0.0
17764980,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8005327582359314,0.3504822850227356,0.3184308409690857,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7659003138542175,0.3071902394294739,0.2944813072681427,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9308698773384094,0.5527216196060181,0.3875470757484436,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8710492253303528,0.4573144316673279,0.4356299936771393,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7120075225830078,0.2429022490978241,1.110509753227234,285.0160827636719,284.95001220703125,302.40972900390625,296.4857482910156,299.5881042480469,297.8277893066406,285.0165405273437,1.0,0.5908336043357849,0.5195631384849548,0.5195631384849548,1.0,1.0,-3.0577516555786133,1.1704596281051636,1.88729214668274,0.4798508882522583,0.9383766055107116,0.9383766055107116,0.0,175.87596130371094,182.0,71116.109375,0.0,2544.077880859375,1.0,278.3999938964844,283.0653381347656,299.4638061523437,304.0078430175781,293.1499938964844,293.1499938964844,278.45001220703125,34117.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590459823608398,1.0,0.0,0.0,3.6403050422668457,3.6403286457061768,8.842373517836677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.646484375,0.0,1508.3621826171875,1895.4371337890625,0.0,3020.057861328125,0.9033128023147584,1.0,0.0,3.0,1.0,0.0
17765040,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7995104193687439,0.3507916331291199,0.3187653720378876,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7651551961898804,0.3077224493026733,0.2950281500816345,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.930012822151184,0.5540236234664917,0.3884825706481933,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8699893355369568,0.4577957391738891,0.4361326396465301,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7110413908958435,0.2430535405874252,1.1113481521606443,284.9952697753906,284.95001220703125,302.3790283203125,296.4610900878906,299.57489013671875,297.82891845703125,284.99365234375,1.0,0.59205162525177,0.5186835527420044,0.5186835527420044,1.0,1.0,-3.061546802520752,1.1705162525177002,1.8910306692123413,0.4790732264518738,0.9433566927909852,0.9433566927909852,0.0,177.1313934326172,185.0,71213.453125,0.0,2557.86669921875,1.0,278.4420471191406,283.0468139648437,299.4520874023437,304.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,33720.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586097359657288,1.0,0.0,0.0,3.697800636291504,3.697824716567993,9.123895097218336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.3203125,0.0,1569.725341796875,1895.4371337890625,0.0,3015.966796875,0.9142950773239136,1.0,0.0,3.0,1.0,0.0
17765100,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7980232834815979,0.3506247401237488,0.3189122676849365,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7640471458435059,0.3079907596111297,0.2954797446727752,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.928621232509613,0.5548228621482849,0.3892776072025299,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8685040473937988,0.4578699171543121,0.4364782273769378,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7097317576408386,0.242994025349617,1.111899495124817,284.867431640625,284.95001220703125,302.3490600585937,296.4368591308594,299.5592346191406,297.8257751464844,284.8669128417969,1.0,0.5932523608207703,0.517803966999054,0.517803966999054,1.0,1.0,-3.064306259155273,1.1701174974441528,1.8941887617111208,0.4781571924686432,0.8515922427177429,0.8515922427177429,0.0,178.62095642089844,185.0,71847.75,0.0,2570.92431640625,1.0,278.1976318359375,282.9075927734375,299.469482421875,304.23004150390625,293.1499938964844,293.1499938964844,278.1499938964844,38496.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642510771751404,1.0,0.0,0.0,3.646811246871948,3.646835803985596,8.874009154169471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.048828125,0.0,1548.28515625,1895.4371337890625,0.0,3068.880126953125,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
17765160,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7958190441131592,0.3503721058368683,0.3187240064144134,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7623763680458069,0.3082032203674316,0.2957353293895721,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9264175295829772,0.5555967092514038,0.3898124992847442,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8663606643676758,0.4578470885753631,0.4365115463733673,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7078325748443604,0.2428652495145797,1.1116507053375244,284.90631103515625,284.95001220703125,302.3199157714844,296.4132080078125,299.5438232421875,297.822509765625,284.9071960449219,1.0,0.5943356156349182,0.5169419646263123,0.5169419646263123,1.0,1.0,-3.064772129058838,1.1687791347503662,1.895992994308472,0.4767619371414184,0.8567413091659546,0.8567413091659546,0.0,180.40802001953125,188.0,71513.3984375,0.0,2581.1669921875,1.0,278.15789794921875,282.9444580078125,299.430908203125,304.1205749511719,293.1499938964844,293.1499938964844,278.45001220703125,38678.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654574155807495,1.0,0.0,0.0,3.57043981552124,3.570463418960572,8.506222002324648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.765625,0.0,1466.0465087890625,1895.4371337890625,0.0,3080.1962890625,0.8899310827255249,1.0,0.0,3.0,1.0,0.0
17765220,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7941612005233765,0.3505536615848541,0.3187284469604492,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.761151134967804,0.3086611628532409,0.2960963845252991,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9249149560928344,0.5569131374359131,0.3905626237392425,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8647298216819763,0.4581895768642425,0.4367003440856933,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7063410878181458,0.2429389953613281,1.1117433309555054,285.01611328125,284.95001220703125,302.2917175292969,296.39013671875,299.53155517578125,297.8235778808594,285.0164489746094,1.0,0.5954378247261047,0.5160800218582153,0.5160800218582153,1.0,1.0,-3.066446304321289,1.167952299118042,1.898494005203247,0.4755307137966156,0.9341831207275392,0.9341831207275392,0.0,181.9329071044922,188.0,70774.6171875,0.0,2592.36669921875,1.0,278.3995361328125,283.0667724609375,299.3674011230469,303.8867492675781,293.1499938964844,293.1499938964844,278.45001220703125,34052.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608852624893188,1.0,0.0,0.0,3.6215121746063232,3.621535539627075,8.751312634558417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.017578125,0.0,1487.2471923828125,1895.4371337890625,0.0,3037.3076171875,0.8990616798400879,1.0,0.0,3.0,1.0,0.0
17765280,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7931711077690125,0.3508175909519195,0.3190215528011322,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7604585886001587,0.3091709613800049,0.2966273427009582,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9242162704467772,0.558318555355072,0.3915842175483703,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8637200593948364,0.458618700504303,0.4371533989906311,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7053942084312439,0.2430859953165054,1.1125673055648804,284.9947509765625,284.95001220703125,302.2645263671875,296.3677062988281,299.52008056640625,297.8251647949219,284.9931640625,1.0,0.5966424345970154,0.5152180194854736,0.5152180194854736,1.0,1.0,-3.0701992511749268,1.1679856777191162,1.902213454246521,0.4747433066368103,0.938651978969574,0.938651978969574,0.0,183.18760681152344,191.0,70881.359375,0.0,2606.163330078125,1.0,278.4419250488281,283.0478515625,299.35791015625,303.9274597167969,293.1499938964844,293.1499938964844,278.1499938964844,33686.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603630065917969,1.0,0.0,0.0,3.679578065872192,3.679601907730103,9.034192203216662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.251953125,0.0,1548.8736572265625,1895.4371337890625,0.0,3032.409423828125,0.9101678729057312,1.0,0.0,3.0,1.0,0.0
17765340,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7917321920394897,0.3506158590316772,0.3191324770450592,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.759409487247467,0.3094110786914825,0.2970548570156097,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.922974705696106,0.5591918230056763,0.39243945479393,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8623038530349731,0.4586492776870727,0.4374539256095886,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7041134834289551,0.243023470044136,1.1131023168563845,284.8685607910156,284.95001220703125,302.2384338378906,296.34600830078125,299.5061950683594,297.82232666015625,284.8682861328125,1.0,0.5978281497955322,0.5143560171127319,0.5143560171127319,1.0,1.0,-3.0728847980499268,1.167552828788757,1.905332088470459,0.4738127291202545,0.8480103611946106,0.8480103611946106,0.0,184.6805877685547,191.0,71510.859375,0.0,2619.172607421875,1.0,278.19805908203125,282.9103698730469,299.37799072265625,304.11358642578125,293.1499938964844,293.1499938964844,278.1499938964844,38523.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659470081329346,1.0,0.0,0.0,3.627646207809448,3.6276702880859375,8.780982625467004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.9248046875,0.0,1527.2041015625,1895.4371337890625,0.0,3084.789306640625,0.8997493386268616,1.0,0.0,3.0,1.0,0.0
17765400,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7896167039871216,0.350338727235794,0.3189186751842499,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7578291893005371,0.3095960021018982,0.2972845137119293,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9209572076797484,0.5600351691246033,0.3930241763591766,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8602745532989502,0.458592414855957,0.43745157122612,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7022870779037476,0.2428945004940033,1.112848162651062,284.9076538085937,284.95001220703125,302.2135314941406,296.3251037597656,299.4926147460937,297.8193054199219,284.908447265625,1.0,0.5988972783088684,0.5134940147399902,0.5134940147399902,1.0,1.0,-3.0732996463775635,1.1661649942398071,1.9071346521377563,0.4723815619945526,0.8539022207260132,0.8539022207260132,0.0,186.4662628173828,194.0,71195.5546875,0.0,2629.344482421875,1.0,278.15802001953125,282.9468078613281,299.3421325683594,304.008056640625,293.1499938964844,293.1499938964844,278.45001220703125,38620.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670836687088013,1.0,0.0,0.0,3.553066730499268,3.553090333938598,8.423643862442987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9208984375,0.0,1447.0621337890625,1895.4371337890625,0.0,3095.45263671875,0.8860277533531189,1.0,0.0,3.0,1.0,0.0
17765460,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7880257368087769,0.3504909873008728,0.3188992142677307,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7566665410995483,0.3100222051143646,0.297617644071579,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9196043610572816,0.5614118576049805,0.3938189446926117,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8587289452552795,0.4588980972766876,0.4376072585582733,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7008615732192993,0.2429650872945785,1.1129337549209597,285.0162353515625,284.95001220703125,302.1899108886719,296.3050231933594,299.4822998046875,297.820556640625,285.0164489746094,1.0,0.5999853610992432,0.5126549005508423,0.5126549005508423,1.0,1.0,-3.0749168395996094,1.165320634841919,1.9095962047576904,0.4711491763591766,0.9307714700698853,0.9307714700698853,0.0,187.9912567138672,194.0,70477.140625,0.0,2640.489501953125,1.0,278.3991394042969,283.06768798828125,299.2814025878906,303.77850341796875,293.1499938964844,293.1499938964844,278.45001220703125,33986.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624095916748047,1.0,0.0,0.0,3.6053874492645264,3.605410575866699,8.673555953464529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.283203125,0.0,1469.21875,1895.4371337890625,0.0,3051.60546875,0.8954057097434998,1.0,0.0,3.0,1.0,0.0
